time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11907360,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001002884309855,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.00010560877854,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.800222374498844e-05,297.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001056087276083,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0005009620217606,291.16748046875,294.1499938964844,286.1499938964844,285.72760009765625,289.12994384765625,286.17633056640625,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609850406646729,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001004001096589,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001057263798429,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.808907685102895e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001057263216353,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005015198839828,291.1674194335937,294.1499938964844,286.1346130371094,285.7205505371094,289.0733947753906,286.1602783203125,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.623548984527588,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001004001096589,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001057263798429,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.808907685102895e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001057263216353,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005015198839828,291.1674194335937,294.1499938964844,286.1346130371094,285.7205505371094,289.0733947753906,286.1602783203125,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035248518950992e-08,0.0010698634432628,-0.0358064211905002,0.0,0.0,0.0,-0.0117706814780831,60.0,-3.623548984527588,-0.0,-7.804192136973145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001005159501801,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001058483685483,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.8179182310123e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001058483103406,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005020985263399,291.1673278808594,294.1499938964844,286.119140625,285.7127990722656,289.0175476074219,286.1444091796875,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637414932250977,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001005159501801,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001058483685483,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.8179182310123e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001058483103406,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005020985263399,291.1673278808594,294.1499938964844,286.119140625,285.7127990722656,289.0175476074219,286.1444091796875,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637414932250977,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001006171369226,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001059549103956,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.8257879067678e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001059548594639,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0005026039434596,291.167236328125,294.1499938964844,286.1034851074219,285.7042541503906,288.9624328613281,286.1285400390625,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305293838390298e-08,0.0010721725411713,-0.0365126989781856,0.0,0.0,0.0,-0.0119045544415712,60.0,-3.6511521339416495,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001006171369226,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001059549103956,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.8257879067678e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001059548594639,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0005026039434596,291.167236328125,294.1499938964844,286.1034851074219,285.7042541503906,288.9624328613281,286.1285400390625,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305293838390298e-08,0.0010721725411713,-0.0365126989781856,0.0,0.0,0.0,-0.0119045544415712,60.0,-3.6511521339416495,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001006932725431,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001060350841726,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.831709081074223e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001060350332409,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.000502984272316,291.1670837402344,294.1499938964844,286.0876770019531,285.69488525390625,288.9079895019531,286.1126403808594,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664293527603149,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001006932725431,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001060350841726,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.831709081074223e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001060350332409,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.000502984272316,291.1670837402344,294.1499938964844,286.0876770019531,285.69488525390625,288.9079895019531,286.1126403808594,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664293527603149,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001007211467367,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001060644353856,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.83387731644325e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001060643844539,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.000503123505041,291.1670227050781,294.1499938964844,286.0796813964844,285.6898803710937,288.88104248046875,286.10467529296875,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.670568227767944,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007426835712,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001060871145455,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.835552241886035e-05,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001060870636138,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0005032310727983,291.1669311523437,294.1499938964844,286.0716247558594,285.68463134765625,288.854248046875,286.0966796875,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.6766417026519775,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007699102046,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061157890944,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.837669545551762e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061157381627,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005033671041019,291.166748046875,294.1499938964844,286.0553283691406,285.6734619140625,288.8012084960937,286.08056640625,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495095790323376e-08,0.0010737957200035,-0.0370090752840042,0.0,0.0,0.0,-0.0119986478239297,60.0,-3.6882688999176025,-0.0,-7.861666517783308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007699102046,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061157890944,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.837669545551762e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061157381627,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005033671041019,291.166748046875,294.1499938964844,286.0553283691406,285.6734619140625,288.8012084960937,286.08056640625,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495095790323376e-08,0.0010737957200035,-0.0370090752840042,0.0,0.0,0.0,-0.0119986478239297,60.0,-3.6882688999176025,-0.0,-7.861666517783308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007794926408,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061258735717,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838415331207216e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.00010612582264,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005034149507991,291.1665954589844,294.1499938964844,286.0434265136719,285.664794921875,288.7634582519531,286.06884765625,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.696299314498901,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.000100781871879,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061283765011,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.838600140530616e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001061283255694,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.000503426825162,291.1665344238281,294.1499938964844,286.0387268066406,285.6612548828125,288.7488708496094,286.0642395019531,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509811130380969e-08,0.0010739215649664,-0.0370475612580776,0.0,0.0,0.0,-0.0120059428736567,60.0,-3.699384450912476,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007855462376,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061322400346,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.838885358069092e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001061321891029,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005034451605752,291.1662902832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6971740722656,286.0477294921875,291.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514201396309543e-08,0.0010739590507,-0.0370590426027774,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.710272073745728,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007855462376,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001061322400346,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.838885358069092e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001061321891029,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005034451605752,291.1662902832031,294.1499938964844,286.02178955078125,285.64801025390625,288.6971740722656,286.0477294921875,291.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514201396309543e-08,0.0010739590507,-0.0370590426027774,0.0,0.0,0.0,-0.0120081193745136,60.0,-3.710272073745728,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007859245873,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001061326402123,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.83891518949531e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061325892806,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000503447081428,291.1660461425781,294.1499938964844,286.0044860839844,285.6336669921875,288.6461486816406,286.0308837890625,291.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.721179008483887,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001007859245873,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001061326402123,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.83891518949531e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061325892806,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000503447081428,291.1660461425781,294.1499938964844,286.0044860839844,285.6336669921875,288.6461486816406,286.0308837890625,291.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514493607009626e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.721179008483887,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001007857717922,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001061324728652,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.838902820367366e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001061324292095,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0005034462665207,291.1659240722656,294.1499938964844,285.9956970214844,285.6260681152344,288.6208801269531,286.0223693847656,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726696252822876,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001007856699288,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001061323637259,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.83889481681399e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001061323200701,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005034458008594,291.165771484375,294.1499938964844,285.9867858886719,285.6181640625,288.5957946777344,286.01373291015625,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.732277393341065,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007858954835,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061326038325,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.838912279112265e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061325601767,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000503446906805,291.1654663085937,294.1499938964844,285.9686279296875,285.6014099121094,288.5460205078125,285.9962158203125,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743666172027588,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001007858954835,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001061326038325,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.838912279112265e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001061325601767,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.000503446906805,291.1654663085937,294.1499938964844,285.9686279296875,285.6014099121094,288.5460205078125,285.9962158203125,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743666172027588,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001007863829727,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001061331131495,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.838950114091858e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061330622178,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034493515267,291.1651306152344,294.1499938964844,285.95001220703125,285.5834045410156,288.496826171875,285.9782409667969,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.755393743515015,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001007863829727,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001061331131495,297.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.838950114091858e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061330622178,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0005034493515267,291.1651306152344,294.1499938964844,285.95001220703125,285.5834045410156,288.496826171875,285.9782409667969,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598919689655,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.755393743515015,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001007733590085,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061193979694,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.837937300791964e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001061193470377,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005033842753618,291.164794921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4482421875,285.9598693847656,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498126255091393e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-3.7672548294067374,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001007733590085,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001061193979694,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.837937300791964e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001061193470377,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0005033842753618,291.164794921875,294.1499938964844,285.9309387207031,285.5637512207031,288.4482421875,285.9598693847656,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498126255091393e-08,0.0010738216806203,-0.0370170027017593,0.0,0.0,0.0,-0.0120001509785652,60.0,-3.7672548294067374,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000100726938399,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001060705108102,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.834326970623806e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001060704671544,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0005031523760408,291.1643981933594,294.1499938964844,285.9115295410156,285.542236328125,288.4002380371094,285.94110107421875,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.778497695922852,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.000100726938399,297.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001060705108102,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,7.834326970623806e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001060704671544,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0005031523760408,291.1643981933594,294.1499938964844,285.9115295410156,285.542236328125,288.4002380371094,285.94110107421875,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.778497695922852,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.000100686083897,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001060274807969,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.831148832337931e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001060274371411,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0005029482999816,291.1642150878906,294.1499938964844,285.9017028808594,285.5307922363281,288.3764343261719,285.9316101074219,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783670902252197,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001006296515697,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000105968058051,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.826759247109294e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001059680143953,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0005026664002798,291.1640014648437,294.1499938964844,285.8918151855469,285.5189819335937,288.352783203125,285.9220275878906,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788419485092163,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001004617515718,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000105791252281,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.813700358383358e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001057912086253,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0005018276860937,291.16357421875,294.1499938964844,285.8717956542969,285.4941101074219,288.3059387207031,285.9027709960937,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.796275138854981,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001004617515718,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000105791252281,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.813700358383358e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001057912086253,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0005018276860937,291.16357421875,294.1499938964844,285.8717956542969,285.4941101074219,288.3059387207031,285.9027709960937,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.796275138854981,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001002744756988,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001055940374499,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.799134618835524e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001055939937941,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0005008922307752,291.1632385253906,294.1499938964844,285.8556213378906,285.47314453125,288.2688903808594,285.88726806640625,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832927112697e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.80068564414978,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001002222925308,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.000105539089418,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.795076089678332e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001055390457622,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0005006315768696,291.16314697265625,294.1499938964844,285.8515319824219,285.4677734375,288.2596740722656,285.8833923339844,291.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.381077918694018e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.801557779312134,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.995088475989178e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001052532825269,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.773966353852302e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001052532388712,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004992758040316,291.1626892089844,294.1499938964844,285.8310546875,285.4400939941406,288.2140197753906,285.8638916015625,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472424065241741e-08,0.0010650522308424,-0.0343342348933219,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.804888486862183,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.995088475989178e-05,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001052532825269,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.773966353852302e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001052532388712,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004992758040316,291.1626892089844,294.1499938964844,285.8310546875,285.4400939941406,288.2140197753906,285.8638916015625,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.3472424065241741e-08,0.0010650522308424,-0.0343342348933219,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.804888486862183,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.966277866624296e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001049498823704,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.75155785959214e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001049498459906,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004978366778232,291.1622009277344,294.1499938964844,285.8103942871094,285.4112243652344,288.1689758300781,285.8443298339844,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807551383972168,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.966277866624296e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001049498823704,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.75155785959214e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001049498459906,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004978366778232,291.1622009277344,294.1499938964844,285.8103942871094,285.4112243652344,288.1689758300781,285.8443298339844,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807551383972168,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
