time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909700,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.950235107680784e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001047809419105,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.739079592283815e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001047808982548,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004970352747477,291.1619567871094,294.1499938964844,285.79998779296875,285.3963928222656,288.14666748046875,285.83453369140625,291.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80843448638916,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.933170076692476e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001046012403094,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.725807517999783e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001046012039296,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004961828235536,291.16168212890625,294.1499938964844,285.78955078125,285.3812866210937,288.12451171875,285.82470703125,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8089420795440674,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.896224219119176e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001042121730279,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.697071123402566e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001042121366481,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004943372914567,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.08062744140625,285.8050842285156,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80883526802063,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.896224219119176e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001042121730279,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.697071123402566e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001042121366481,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004943372914567,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.08062744140625,285.8050842285156,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80883526802063,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.856046381173655e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001037890833686,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.665821613045409e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001037890469888,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004923303495161,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.037353515625,285.7855224609375,291.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807340383529663,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.856046381173655e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001037890833686,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.665821613045409e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001037890469888,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004923303495161,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.037353515625,285.7855224609375,291.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807340383529663,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.81340926955454e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001033400913001,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.632659253431484e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001033400476444,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004902005312032,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.99468994140625,285.7660522460937,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804680824279785,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.81340926955454e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001033400913001,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.632659253431484e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001033400476444,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004902005312032,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.99468994140625,285.7660522460937,291.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804680824279785,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.76918963715434e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001028744372888,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.598266529385e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000102874400909,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004879916668869,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9526062011719,285.7467346191406,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8011415004730233,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.76918963715434e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001028744372888,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.598266529385e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.000102874400909,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004879916668869,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9526062011719,285.7467346191406,291.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8011415004730233,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.74677677731961e-05,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001026384197757,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.580834062537178e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.00010263837612,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004868720716331,291.1591796875,294.1499938964844,285.6946105957031,285.23681640625,287.9317932128906,285.7371520996094,291.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.799135208129883,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.72433263086714e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001024020602926,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.563376857433468e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001024020239128,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004857509338762,291.15887451171875,294.1499938964844,285.6839904785156,285.2201232910156,287.9111328125,285.72760009765625,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097612523907172e-08,0.0010361961321905,-0.0255024265497922,0.0,0.0,0.0,-0.0098186414688825,60.0,-3.797042369842529,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.679741197032854e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001019324918161,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.52869455027394e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001019324554363,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000483523501316,291.15826416015625,294.1499938964844,285.6628112792969,285.1865234375,287.87017822265625,285.7086486816406,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7927513122558594,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.679741197032854e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001019324918161,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.52869455027394e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001019324554363,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.000483523501316,291.15826416015625,294.1499938964844,285.6628112792969,285.1865234375,287.87017822265625,285.7086486816406,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7927513122558594,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.641420183470471e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001015289526549,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,7.498889317503199e-05,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001015289162751,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004816092550754,291.15771484375,294.1499938964844,285.6441955566406,285.1568298339844,287.8345947265625,285.692138671875,291.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064250683366026e-09,0.0010273599764332,-0.0227968730032444,0.0,0.0,0.0,-0.0093063600361347,60.0,-3.789044380187988,-0.0,-7.196334195214149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.636292088543996e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001014749577734,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.494901365134865e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001014749141177,297.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004813531413674,291.1576232910156,294.1499938964844,285.64166259765625,285.1527709960937,287.82977294921875,285.6899108886719,291.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268224868923,9.000345357890183e-09,0.0010268135229125,-0.0226295385509729,0.0,0.0,0.0,-0.0092746801674366,60.0,-3.788557291030884,-0.0,-7.188679518321808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.59473691182211e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001010373525787,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.462580833816901e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001010373161989,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004792773688677,291.156982421875,294.1499938964844,285.62060546875,285.1190185546875,287.7898864746094,285.67138671875,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482433422329905e-09,0.0010223848512396,-0.0212733354419469,0.0,0.0,0.0,-0.0090179285034537,60.0,-3.784779071807861,-0.0,-7.126797640921724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.59473691182211e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001010373525787,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.462580833816901e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001010373161989,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004792773688677,291.156982421875,294.1499938964844,285.62060546875,285.1190185546875,287.7898864746094,285.67138671875,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482433422329905e-09,0.0010223848512396,-0.0212733354419469,0.0,0.0,0.0,-0.0090179285034537,60.0,-3.784779071807861,-0.0,-7.126797640921724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.555694850860164e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001006262173177,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.432213897118345e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001006261809379,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000477327092085,291.15631103515625,294.1499938964844,285.5996398925781,285.0853576660156,287.75048828125,285.65313720703125,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995836881491414e-09,0.0010182239348068,-0.0199990272521972,0.0,0.0,0.0,-0.0087767010554671,60.0,-3.781681537628174,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.555694850860164e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001006262173177,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.432213897118345e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001006261809379,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000477327092085,291.15631103515625,294.1499938964844,285.5996398925781,285.0853576660156,287.75048828125,285.65313720703125,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995836881491414e-09,0.0010182239348068,-0.0199990272521972,0.0,0.0,0.0,-0.0087767010554671,60.0,-3.781681537628174,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.537277946947142e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001004322766675,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.417889719363302e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004322475637,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004764071491081,291.1559753417969,294.1499938964844,285.5892028808594,285.0686340332031,287.7309875488281,285.64410400390625,291.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162688558921,7.766302267953051e-09,0.0010162611724808,-0.019397884607315,0.0,0.0,0.0,-0.008662911131978,60.0,-3.780472755432129,-0.0,-7.041672489549455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.51967012952082e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001002468561637,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.404194911941886e-05,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001002468270598,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004755276022478,291.1556396484375,294.1499938964844,285.57879638671875,285.0519714355469,287.7116394042969,285.6351318359375,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143920080736,7.546847591299866e-09,0.001014384557493,-0.0188231226056814,0.0,0.0,0.0,-0.0085541177541017,60.0,-3.779508590698242,-0.0,-7.015688652245444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.486905037192628e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.990182297769934e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.378710142802447e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.990178659791128e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004738908901344,291.1549377441406,294.1499938964844,285.5581359863281,285.0189208984375,287.6732177734375,285.6173095703125,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7783124446868896,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.486905037192628e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.990182297769934e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.378710142802447e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.990178659791128e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004738908901344,291.1549377441406,294.1499938964844,285.5581359863281,285.0189208984375,287.6732177734375,285.6173095703125,291.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7783124446868896,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.457673877477646e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.95940063148737e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.355974958045408e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.959396993508562e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004724307218566,291.1542358398437,294.1499938964844,285.53765869140625,284.9864196777344,287.6352233886719,285.5997009277344,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778276205062866,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.457673877477646e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.95940063148737e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.355974958045408e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.959396993508562e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004724307218566,291.1542358398437,294.1499938964844,285.53765869140625,284.9864196777344,287.6352233886719,285.5997009277344,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778276205062866,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.432005026610568e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.932369721354915e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.33601045794785e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.93236608337611e-05,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.000471148523502,291.15350341796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5976867675781,285.582275390625,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779428482055664,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.432005026610568e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.932369721354915e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.33601045794785e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.93236608337611e-05,297.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.000471148523502,291.15350341796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5976867675781,285.582275390625,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779428482055664,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.409841732122004e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.9090306321159e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.318772259168327e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.909026994137092e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004700414137914,291.1527404785156,294.1499938964844,285.4974060058594,284.92340087890625,287.5605163574219,285.5650329589844,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.78176474571228,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.409841732122004e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.9090306321159e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.318772259168327e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.909026994137092e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004700414137914,291.1527404785156,294.1499938964844,285.4974060058594,284.92340087890625,287.5605163574219,285.5650329589844,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.78176474571228,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.400043200002985e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.898711869027466e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.311151421163231e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.89870895864442e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004695519455708,291.1523742675781,294.1499938964844,285.48748779296875,284.9081726074219,287.5421142578125,285.5564270019531,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055787427072801e-09,0.0010016339365392,-0.0149175012484192,0.0,0.0,0.0,-0.0078149326145648,60.0,-3.783380031585693,-0.0,-6.840413391273614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.391058119945228e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.88925021374598e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.304162136279047e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.889246575767174e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004691031062975,291.1519775390625,294.1499938964844,285.4776916503906,284.8931884765625,287.5237731933594,285.5478820800781,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006820084527,5.9437770261183695e-09,0.0010006760712713,-0.0146240759640932,0.0,0.0,0.0,-0.007759403437376,60.0,-3.785271167755127,-0.0,-6.82733585222195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.375350055051968e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.872709051705895e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.291945075849071e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.87270541372709e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004683184961322,291.1512145996094,294.1499938964844,285.458251953125,284.8639831542969,287.4873962402344,285.5308532714844,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479558890349836e-09,0.0009990015532821,-0.0141110895201563,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.789776563644409,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.375350055051968e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.872709051705895e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.291945075849071e-05,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.87270541372709e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004683184961322,291.1512145996094,294.1499938964844,285.458251953125,284.8639831542969,287.4873962402344,285.5308532714844,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479558890349836e-09,0.0009990015532821,-0.0141110895201563,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.789776563644409,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.362991113448516e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.859693818725646e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.282332808244973e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.859690180746838e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004677011165767,291.15045166015625,294.1499938964844,285.43994140625,284.8370361328125,287.4527893066406,285.5145568847656,290.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593858709573851e-09,0.000997683731839,-0.0137073984369635,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.7950243949890137,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.362529817735776e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.85920851235278e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.281974103534594e-05,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.859204874373972e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.000467678066343,291.150390625,294.1499938964844,285.439208984375,284.8359375,287.45135498046875,285.51385498046875,290.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.7952592372894287,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.352283086627722e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.848417539615184e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.274004019564018e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.848413901636376e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004671662172768,291.14959716796875,294.1499938964844,285.4205017089844,284.8092041015625,287.4156799316406,285.4969482421875,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575843647122,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.801578521728516,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.352283086627722e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.848417539615184e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.274004019564018e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.848413901636376e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004671662172768,291.14959716796875,294.1499938964844,285.4205017089844,284.8092041015625,287.4156799316406,285.4969482421875,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575843647122,0.0,0.0,0.0,-0.0075197359547019,60.0,-3.801578521728516,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.344332647742704e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.840045095188545e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.267820183187723e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.840042184805498e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004667690955102,291.1487731933594,294.1499938964844,285.4021911621094,284.7838439941406,287.3803100585937,285.4801025390625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8086071014404297,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
