time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11912040,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.344332647742704e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.840045095188545e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.267820183187723e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.840042184805498e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004667690955102,291.1487731933594,294.1499938964844,285.4021911621094,284.7838439941406,287.3803100585937,285.4801025390625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611706185563435e-09,0.000995693844743,-0.0130978096276521,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8086071014404297,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.341152326669544e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.836695971898736e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.265346357598901e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.836692333919927e-05,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004666101885959,291.1483459472656,294.1499938964844,285.3932189941406,284.7717590332031,287.3627624511719,285.4716796875,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.321486806764142e-09,0.0009953544940799,-0.0129938451573252,0.0,0.0,0.0,-0.007450905162841,60.0,-3.812358856201172,-0.0,-6.754909520623188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.33846749830991e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.833869262365624e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.263258885359392e-05,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.833865624386816e-05,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.000466476107249,291.1479187011719,294.1499938964844,285.38433837890625,284.76007080078125,287.3453063964844,285.4632568359375,290.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950732346624,5.2879896017543615e-09,0.0009950679959729,-0.0129060894250869,0.0,0.0,0.0,-0.0074342992156744,60.0,-3.8162472248077393,-0.0,-6.751022141315843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.334446076536552e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.829633927438408e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.260130223585293e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.8296302894596e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004662752035073,291.1470642089844,294.1499938964844,285.3669128417969,284.7379455566406,287.31060791015625,285.4465026855469,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824351072311402,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.334446076536552e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.829633927438408e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.260130223585293e-05,297.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.8296302894596e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004662752035073,291.1470642089844,294.1499938964844,285.3669128417969,284.7379455566406,287.31060791015625,285.4465026855469,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824351072311402,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.332269110018387e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.82734127319418e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.258437108248472e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.827338362811132e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004661664715968,291.14617919921875,294.1499938964844,285.3500061035156,284.7176208496094,287.2762451171875,285.4297790527344,290.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210559095303324e-09,0.0009944058256223,-0.0127032343298196,0.0,0.0,0.0,-0.0073959128931164,60.0,-3.8329012393951416,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.332269110018387e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.82734127319418e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.258437108248472e-05,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.827338362811132e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004661664715968,291.14617919921875,294.1499938964844,285.3500061035156,284.7176208496094,287.2762451171875,285.4297790527344,290.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210559095303324e-09,0.0009944058256223,-0.0127032343298196,0.0,0.0,0.0,-0.0073959128931164,60.0,-3.8329012393951416,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.331281762570144e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.826301538851112e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.257669494720176e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.826298628468066e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004661171406041,291.145263671875,294.1499938964844,285.3348999023437,284.69976806640625,287.2421875,285.4132385253906,290.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.84139347076416,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.331281762570144e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.826301538851112e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.257669494720176e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.826298628468066e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004661171406041,291.145263671875,294.1499938964844,285.3348999023437,284.69976806640625,287.2421875,285.4132385253906,290.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.84139347076416,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.330813918495552e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.825808956520632e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.257305696839467e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.825806046137586e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004660937702283,291.14434814453125,294.1499938964844,285.32275390625,284.6847839355469,287.20849609375,285.3973083496094,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84854793548584,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.330813918495552e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.825808956520632e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.257305696839467e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.825806046137586e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004660937702283,291.14434814453125,294.1499938964844,285.32275390625,284.6847839355469,287.20849609375,285.3973083496094,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.84854793548584,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.330770262749866e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.8257623903919e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.25727149983868e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.825759480008855e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.000466091587441,291.1438903808594,294.1499938964844,285.3177185058594,284.6783142089844,287.1918029785156,285.38970947265625,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191636898160823e-09,0.0009942438919097,-0.0126536609604954,0.0,0.0,0.0,-0.0073865321464836,60.0,-3.851468563079834,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.33084447751753e-05,297.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.825840970734134e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.257328979903832e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.825838060351089e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004660952836275,291.1434326171875,294.1499938964844,285.3133544921875,284.6724853515625,287.1752319335937,285.3824157714844,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192516194796326e-09,0.0009942514589056,-0.0126559641212224,0.0,0.0,0.0,-0.0073869680054485,60.0,-3.853991270065308,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.331350156571716e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.826372843235732e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.257721881614998e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.826369932852684e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661205457523,291.1424865722656,294.1499938964844,285.3065185546875,284.6627502441406,287.14239501953125,285.3687744140625,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857886552810669,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.331350156571716e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.826372843235732e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.257721881614998e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.826369932852684e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004661205457523,291.1424865722656,294.1499938964844,285.3065185546875,284.6627502441406,287.14239501953125,285.3687744140625,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857886552810669,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.332317858934402e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.827391477301715e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.258474943228066e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827388566918672e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004661688581109,291.1415100097656,294.1499938964844,285.30206298828125,284.6553649902344,287.11004638671875,285.35662841796875,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860271453857422,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.332317858934402e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.827391477301715e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.258474943228066e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827388566918672e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004661688581109,291.1415100097656,294.1499938964844,285.30206298828125,284.6553649902344,287.11004638671875,285.35662841796875,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860271453857422,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.333730122307315e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.828879410633816e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.259573612827808e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.828876500250772e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004662394348997,291.1405334472656,294.1499938964844,285.2997131347656,284.650146484375,287.07818603515625,285.3461303710937,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861303329467773,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.333730122307315e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.828879410633816e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.259573612827808e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.828876500250772e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004662394348997,291.1405334472656,294.1499938964844,285.2997131347656,284.650146484375,287.07818603515625,285.3461303710937,290.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861303329467773,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.335573122370988e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.83081918093376e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.26100624888204e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.830816270550712e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004663314612116,291.1395263671875,294.1499938964844,285.29931640625,284.6469116210937,287.046875,285.3373413085937,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861117124557495,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.335573122370988e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.83081918093376e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.26100624888204e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.830816270550712e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004663314612116,291.1395263671875,294.1499938964844,285.29931640625,284.6469116210937,287.046875,285.3373413085937,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861117124557495,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.336652874480932e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.831956413108855e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.261845894390717e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.83195350272581e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004663853906095,291.1390380859375,294.1499938964844,285.2997741699219,284.64599609375,287.03143310546875,285.3336181640625,290.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.2644635317733446e-09,0.0009948665974661,-0.0128444544970989,0.0,0.0,0.0,-0.0074226348660886,60.0,-3.860592842102051,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.337829396827146e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.833195508690552e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.262761209858581e-05,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.833192598307504e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.000466444180347,291.1385192871094,294.1499938964844,285.3006591796875,284.6455078125,287.0161437988281,285.330322265625,290.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080728115559e-09,0.0009949916275218,-0.0128827495500445,0.0,0.0,0.0,-0.0074298814870417,60.0,-3.859827995300293,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.34047857299447e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.835984383244067e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.264821761054918e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.835982200456785e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004665765154641,291.1374816894531,294.1499938964844,285.3034973144531,284.645751953125,286.9859619140625,285.324951171875,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857621192932129,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.34047857299447e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.835984383244067e-05,297.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.264821761054918e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.835982200456785e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004665765154641,291.1374816894531,294.1499938964844,285.3034973144531,284.645751953125,286.9859619140625,285.324951171875,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857621192932129,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.343501733383164e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.839168342296034e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.267173350555822e-05,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.839165431912988e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004667275061365,291.1364440917969,294.1499938964844,285.30767822265625,284.6474304199219,286.95635986328125,285.3212890625,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8545777797698975,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.343501733383164e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.839168342296034e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.267173350555822e-05,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.839165431912988e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004667275061365,291.1364440917969,294.1499938964844,285.30767822265625,284.6474304199219,286.95635986328125,285.3212890625,290.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8545777797698975,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.346873412141576e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.842719009611756e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.269795605679974e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.84271609922871e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004668959591072,291.1353759765625,294.1499938964844,285.3129577636719,284.65045166015625,286.9273376464844,285.3192443847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850842475891113,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.346873412141576e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.842719009611756e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.269795605679974e-05,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.84271609922871e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004668959591072,291.1353759765625,294.1499938964844,285.3129577636719,284.65045166015625,286.9273376464844,285.3192443847656,290.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850842475891113,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.350300388177855e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.846327156992628e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.27246078895405e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.846324246609583e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004670671187341,291.1343688964844,294.1499938964844,285.3186950683594,284.6542358398437,286.9009094238281,285.3186950683594,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434113159452636e-09,0.0009963172487914,-0.0132889039814472,0.0,0.0,0.0,-0.0075067374855279,60.0,-3.846856832504273,-0.0,-6.76798919130306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.350566688226536e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.846607281360777e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,7.272668153746054e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.846605098573492e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004670804191846,291.13427734375,294.1499938964844,285.31915283203125,284.654541015625,286.8989562988281,285.3186950683594,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846541404724121,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.35252319322899e-05,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.848667832557112e-05,297.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.27418955648318e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.848665649769828e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004671781498473,291.1337585449219,294.1499938964844,285.322509765625,284.6569519042969,286.8849792480469,285.3189697265625,290.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461762597747111e-09,0.00099655368831,-0.013361339457333,0.0,0.0,0.0,-0.0075204446911811,60.0,-3.844217538833618,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.354545909445731e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.850798232946544e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.275763346115127e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.8507953225635e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004672791983466,291.1331787109375,294.1499938964844,285.3260192871094,284.6595764160156,286.8711853027344,285.319580078125,290.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925580555635e-09,0.0009967688238248,-0.013427261263132,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841804027557373,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.358773968415336e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.855250391410664e-05,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.279051351360977e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.85524820862338e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004674904048442,291.132080078125,294.1499938964844,285.3334045410156,284.6653747558594,286.843994140625,285.3216857910156,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836768627166748,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.358773968415336e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.855250391410664e-05,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.279051351360977e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.85524820862338e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004674904048442,291.132080078125,294.1499938964844,285.3334045410156,284.6653747558594,286.843994140625,285.3216857910156,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836768627166748,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.363210119772702e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.85992155619897e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.282501610461622e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.859919373411684e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004677120014093,291.1309509277344,294.1499938964844,285.341064453125,284.6717834472656,286.8173828125,285.3249206542969,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947104726783445e-09,0.000997690600343,-0.0137096308171749,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.831541061401367,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.363210119772702e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.85992155619897e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.282501610461622e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.859919373411684e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004677120014093,291.1309509277344,294.1499938964844,285.341064453125,284.6717834472656,286.8173828125,285.3249206542969,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947104726783445e-09,0.000997690600343,-0.0137096308171749,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.831541061401367,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.367806342197582e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.864761523203924e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.286076288437471e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.86475861282088e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000467941572424,291.1297912597656,294.1499938964844,285.34881591796875,284.6785583496094,286.7914123535156,285.3290710449219,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651889622981798e-09,0.0009981794282793,-0.013859424740076,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.82624888420105,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.367806342197582e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.864761523203924e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.286076288437471e-05,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.86475861282088e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000467941572424,291.1297912597656,294.1499938964844,285.34881591796875,284.6785583496094,286.7914123535156,285.3290710449219,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651889622981798e-09,0.0009981794282793,-0.013859424740076,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.82624888420105,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
