time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914380,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.372180647915228e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.869367931969464e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.289478526217863e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.869365021586418e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.000468160083983,291.12872314453125,294.1499938964844,285.3559265136719,284.6850891113281,286.7677307128906,285.3336486816406,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986505610868,5.706316752451812e-09,0.000998644856736,-0.0140020083636045,0.0,0.0,0.0,-0.0076416805386543,60.0,-3.8213722705841056,-0.0,-6.799653107236736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.372508793603628e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.869713539956138e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.289733912330121e-05,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.869710629573092e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004681764694396,291.1286315917969,294.1499938964844,285.3564453125,284.6855773925781,286.7659912109375,285.3340148925781,290.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401040914803e-09,0.0009986797813326,-0.0140127073973417,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.82101321220398,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.374882938573136e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.87221283139661e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.2915805503726e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.872210648609324e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004682950384449,291.1280517578125,294.1499938964844,285.3601379394531,284.68914794921875,286.7535095214844,285.3367004394531,290.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.8184566497802734,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.377260721521452e-05,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.874717216007411e-05,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.293430098798126e-05,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.874715033220129e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004684138402808,291.12744140625,294.1499938964844,285.3637084960937,284.6926574707031,286.7411499023437,285.3395080566406,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.014167602173984,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8159584999084473,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.38199955271557e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.87970779533498e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.29711537132971e-05,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.879704884951934e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004686505708377,291.1262512207031,294.1499938964844,285.3704528808594,284.6996154785156,286.71685791015625,285.3453674316406,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284936876873425e-09,0.0009996896842494,-0.0143220741301774,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.8111863136291504,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.38199955271557e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.87970779533498e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.29711537132971e-05,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.879704884951934e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004686505708377,291.1262512207031,294.1499938964844,285.3704528808594,284.6996154785156,286.71685791015625,285.3453674316406,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284936876873425e-09,0.0009996896842494,-0.0143220741301774,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.8111863136291504,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.386659075971691e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.884613973554224e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.300739525817335e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88461179076694e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004688833141699,291.12506103515625,294.1499938964844,285.37646484375,284.706298828125,286.6930847167969,285.3514099121094,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469534033267e-09,0.0010001853806897,-0.014473951421678,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.806826591491699,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.386659075971691e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.884613973554224e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.300739525817335e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.88461179076694e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004688833141699,291.12506103515625,294.1499938964844,285.37646484375,284.706298828125,286.6930847167969,285.3514099121094,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469534033267e-09,0.0010001853806897,-0.014473951421678,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.806826591491699,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.391168714500964e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.889362991089e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.304247264983132e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889360080705956e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004691085487138,291.1238098144531,294.1499938964844,285.3815002441406,284.71246337890625,286.6698303222656,285.3573608398437,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942577985251773e-09,0.001000665128231,-0.014620934613049,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.802990913391113,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.391168714500964e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.889362991089e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.304247264983132e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.889360080705956e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004691085487138,291.1238098144531,294.1499938964844,285.3815002441406,284.71246337890625,286.6698303222656,285.3573608398437,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942577985251773e-09,0.001000665128231,-0.014620934613049,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.802990913391113,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.39545498113148e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.893875540001318e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.30758038116619e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.893873357214034e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004693226364906,291.12255859375,294.1499938964844,285.3853759765625,284.718017578125,286.6470642089844,285.363037109375,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606180980801,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.799792289733887,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.39545498113148e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.893875540001318e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.30758038116619e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.893873357214034e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004693226364906,291.12255859375,294.1499938964844,285.3853759765625,284.718017578125,286.6470642089844,285.363037109375,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606180980801,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.799792289733887,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.397487883688882e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.896016854327172e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.309161446755752e-05,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.896014671539888e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004694242088589,291.1219482421875,294.1499938964844,285.3868408203125,284.7204895019531,286.6358337402344,285.3656921386719,290.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021195098071531e-09,0.0010013374267145,-0.0148268826305866,0.0,0.0,0.0,-0.0077977795153856,60.0,-3.798478364944458,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.399440023116767e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.89807231235318e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.310679939109832e-05,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.898070129565896e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.000469521706691,291.1213073730469,294.1499938964844,285.3879089355469,284.72271728515625,286.6247253417969,285.3681945800781,290.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454747874416626e-09,0.0010015451116487,-0.0148904863744974,0.0,0.0,0.0,-0.0078098163940012,60.0,-3.797356128692627,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.40304817049764e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.901871817419304e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.313486275961623e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.90186963463202e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.000469701946713,291.1200256347656,294.1499938964844,285.38885498046875,284.7264099121094,286.6028137207031,285.3726501464844,290.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090358883881208e-09,0.0010019289329648,-0.01500806491822,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.795756101608277,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.40304817049764e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.901871817419304e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.313486275961623e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.90186963463202e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.000469701946713,291.1200256347656,294.1499938964844,285.38885498046875,284.7264099121094,286.6028137207031,285.3726501464844,290.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090358883881208e-09,0.0010019289329648,-0.01500806491822,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.795756101608277,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.40619793254882e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.905188926495612e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.315936090890318e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.905186743708327e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004698592820204,291.1187438964844,294.1499938964844,285.3880310058594,284.7289428710937,286.581298828125,285.3761291503906,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531993082082e-09,0.0010022638598456,-0.0151106817647814,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.795143842697144,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.40619793254882e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.905188926495612e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.315936090890318e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.905186743708327e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004698592820204,291.1187438964844,294.1499938964844,285.3880310058594,284.7289428710937,286.581298828125,285.3761291503906,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531993082082e-09,0.0010022638598456,-0.0151106817647814,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.795143842697144,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.408812184119596e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.907941421261056e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.317968993447721e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907939238473772e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004699898709077,291.117431640625,294.1499938964844,285.3852233886719,284.7301025390625,286.5600891113281,285.37841796875,290.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162025112388392e-09,0.0010025417432188,-0.0151957999914884,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.795614719390869,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.408812184119596e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.907941421261056e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.317968993447721e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.907939238473772e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004699898709077,291.117431640625,294.1499938964844,285.3852233886719,284.7301025390625,286.5600891113281,285.37841796875,290.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162025112388392e-09,0.0010025417432188,-0.0151957999914884,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.795614719390869,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.410810889676212e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.91004635579884e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.319523865589872e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.910044173011556e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.00047008972615,291.1161193847656,294.1499938964844,285.3802185058594,284.729736328125,286.5392150878906,285.3793334960937,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868608014492565e-09,0.0010027542011812,-0.0152608584612607,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7972829341888414,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.410810889676212e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.91004635579884e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.319523865589872e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.910044173011556e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.00047008972615,291.1161193847656,294.1499938964844,285.3802185058594,284.729736328125,286.5392150878906,285.3793334960937,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.1868608014492565e-09,0.0010027542011812,-0.0152608584612607,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7972829341888414,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.4115523097571e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.91082633845508e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.320100121432915e-05,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.910824155667795e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004701267462223,291.1154479980469,294.1499938964844,285.3768310546875,284.7289123535156,286.52886962890625,285.3791809082031,290.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196057888985251e-09,0.0010028327815234,-0.0152849508449435,0.0,0.0,0.0,-0.0078844670206308,60.0,-3.798619270324707,-0.0,-6.856807743815807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.412119106855243e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.911423694575204e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.320541044464335e-05,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.91142151178792e-05,297.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004701550642494,291.1147766113281,294.1499938964844,285.372802734375,284.7276611328125,286.5185852050781,285.37860107421875,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203086488909548e-09,0.0010028929682448,-0.0153033630922436,0.0,0.0,0.0,-0.007887952029705,60.0,-3.800276279449463,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.412665531272069e-05,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.911998495226726e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.320965960389003e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911996312439442e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004701823345385,291.1134338378906,294.1499938964844,285.3628234863281,284.72369384765625,286.4981384277344,285.3760681152344,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210060670971,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804654121398926,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.412665531272069e-05,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.911998495226726e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.320965960389003e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.911996312439442e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004701823345385,291.1134338378906,294.1499938964844,285.3628234863281,284.72369384765625,286.4981384277344,285.3760681152344,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210060670971,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804654121398926,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.412379586137833e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.91169799817726e-05,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.32074404368177e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.911695815389976e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701680736616,291.112060546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4778747558594,285.3715209960937,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206191560664821e-09,0.0010029195109382,-0.0153114972636103,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810582876205444,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.412379586137833e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.91169799817726e-05,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,7.32074404368177e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.911695815389976e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004701680736616,291.112060546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4778747558594,285.3715209960937,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206191560664821e-09,0.0010029195109382,-0.0153114972636103,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810582876205444,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.41119942581281e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.910455264616758e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.31982581783086e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910453081829472e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004701091093011,291.1106872558594,294.1499938964844,285.3356018066406,284.7104797363281,286.45770263671875,285.3648986816406,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728054672479,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.817754030227661,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.41119942581281e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.910455264616758e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.31982581783086e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.910453081829472e-05,297.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004701091093011,291.1106872558594,294.1499938964844,285.3356018066406,284.7104797363281,286.45770263671875,285.3648986816406,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728054672479,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.817754030227661,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.409145422978328e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.90829212241806e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.318228017538786e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.908289939630777e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004700065182987,291.1092834472656,294.1499938964844,285.3209533691406,284.7032775878906,286.4376525878906,285.3565368652344,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576079082165e-09,0.0010025738738477,-0.0152055853977799,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.8251547813415527,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.409145422978328e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.90829212241806e-05,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.318228017538786e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.908289939630777e-05,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004700065182987,291.1092834472656,294.1499938964844,285.3209533691406,284.7032775878906,286.4376525878906,285.3565368652344,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576079082165e-09,0.0010025738738477,-0.0152055853977799,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.8251547813415527,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.407806646777316e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.906881314236672e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.317186828004196e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.906879131449386e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004699396085925,291.10858154296875,294.1499938964844,285.31353759765625,284.6996765136719,286.4276733398437,285.351806640625,290.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149038611624746e-09,0.0010024309158325,-0.0151617806404829,0.0,0.0,0.0,-0.0078611578792333,60.0,-3.8288094997406006,-0.0,-6.851310274669231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.406282333657146e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.905276237986982e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.316000846913084e-05,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.905274055199698e-05,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.000469863472972,291.1078796386719,294.1499938964844,285.3060607910156,284.696044921875,286.4176940917969,285.3467712402344,290.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300138298747706e-09,0.0010022681672126,-0.01511194370687,0.0,0.0,0.0,-0.0078517273068428,60.0,-3.8324265480041504,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.40267855185084e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.901481826091184e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.313198148040101e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.9014796433039e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834657806,291.1064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3978271484375,285.3359375,290.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839543581008911,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.40267855185084e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.901481826091184e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.313198148040101e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.9014796433039e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834657806,291.1064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3978271484375,285.3359375,290.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839543581008911,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.398402471560983e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.896978735923768e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.309872307814658e-05,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.896976553136484e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694698727689,291.1050109863281,294.1499938964844,285.2756652832031,284.6815185546875,286.3780517578125,285.3242492675781,290.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707133757891e-09,0.001001427648589,-0.0148544190451502,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.846513032913208,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.398402471560983e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.896978735923768e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.309872307814658e-05,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.896976553136484e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694698727689,291.1050109863281,294.1499938964844,285.2756652832031,284.6815185546875,286.3780517578125,285.3242492675781,290.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707133757891e-09,0.001001427648589,-0.0148544190451502,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.846513032913208,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.393523941980676e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.891841182252392e-05,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.306077895918861e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.89183972706087e-05,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004692261863965,291.10357666015625,294.1499938964844,285.2601318359375,284.6742248535156,286.3583679199219,285.3118591308594,290.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862027027124e-09,0.0010009073885157,-0.0146950287744402,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.853355646133423,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
