time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916720,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.393523941980676e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.891841182252392e-05,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.306077895918861e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.89183972706087e-05,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004692261863965,291.10357666015625,294.1499938964844,285.2601318359375,284.6742248535156,286.3583679199219,285.3118591308594,290.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862027027124e-09,0.0010009073885157,-0.0146950287744402,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.853355646133423,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.388114995090292e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.886144835036248e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.30187093722634e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.886142652248964e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004689559573307,291.10211181640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3387756347656,285.2989196777344,290.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399102891171e-09,0.0010003304341807,-0.0145183000713586,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.8600921630859375,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.388114995090292e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.886144835036248e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.30187093722634e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.886142652248964e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004689559573307,291.10211181640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3387756347656,285.2989196777344,290.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399102891171e-09,0.0010003304341807,-0.0145183000713586,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.8600921630859375,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.385230077896269e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.883107122732326e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.299627031898126e-05,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.883104939945042e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004688118642661,291.10137939453125,294.1499938964844,285.23651123046875,284.6632080078125,286.3290100097656,285.2922668457031,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867423880090428e-09,0.0010000228649005,-0.0144240567460656,0.0,0.0,0.0,-0.007721550296992,60.0,-3.863425970077514,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.382244024891406e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.879962453851476e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.297304546227679e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.879960271064192e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004686626780312,291.10064697265625,294.1499938964844,285.2285461425781,284.6595458984375,286.3192749023437,285.2855224609375,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830188332112129e-09,0.0009997044689953,-0.0143265128135681,0.0,0.0,0.0,-0.0077030910179018,60.0,-3.8667423725128174,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.375984518555924e-05,297.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.873370436253026e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.292435475392267e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873368981061505e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004683500155806,291.0991516113281,294.1499938964844,285.21246337890625,284.65216064453125,286.2998046875,285.2717590332031,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135656678092e-09,0.0009990370599552,-0.0141220400109887,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873331069946289,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.375984518555924e-05,297.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.873370436253026e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.292435475392267e-05,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.873368981061505e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004683500155806,291.0991516113281,294.1499938964844,285.21246337890625,284.65216064453125,286.2998046875,285.2717590332031,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135656678092e-09,0.0009990370599552,-0.0141220400109887,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873331069946289,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.369403414893895e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.866440086625516e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287316839210689e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866438631433994e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680212878156,291.09765625,294.1499938964844,285.1962280273437,284.644775390625,286.2804260253906,285.2576904296875,290.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.6700804051956766e-09,0.0009983354248106,-0.0139070786535739,0.0,0.0,0.0,-0.007623718585819,60.0,-3.879876136779785,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.369403414893895e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.866440086625516e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287316839210689e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866438631433994e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680212878156,291.09765625,294.1499938964844,285.1962280273437,284.644775390625,286.2804260253906,285.2576904296875,290.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.6700804051956766e-09,0.0009983354248106,-0.0139070786535739,0.0,0.0,0.0,-0.007623718585819,60.0,-3.879876136779785,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.362569835502654e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.859244164545088e-05,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.28200247976929e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.859242709353566e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004676799289882,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2611389160156,285.2433776855469,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848801139291035e-09,0.0009976067813113,-0.013683876954019,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886399269104004,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.362569835502654e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.859244164545088e-05,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.28200247976929e-05,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.859242709353566e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004676799289882,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2611389160156,285.2433776855469,290.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848801139291035e-09,0.0009976067813113,-0.013683876954019,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886399269104004,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.355550719192252e-05,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.8518532468006e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276543328771368e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.851851064013316e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004673293151427,291.0946044921875,294.1499938964844,285.1632995605469,284.62994384765625,286.24188232421875,285.2288513183594,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497370114682098e-09,0.0009968585800379,-0.0134546225890517,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.892921447753906,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.355550719192252e-05,297.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.8518532468006e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276543328771368e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.851851064013316e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004673293151427,291.0946044921875,294.1499938964844,285.1632995605469,284.62994384765625,286.24188232421875,285.2288513183594,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497370114682098e-09,0.0009968585800379,-0.0134546225890517,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.892921447753906,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.351991320727392e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.848104673437774e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.273774826899171e-05,297.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.848103218246251e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004671515198424,291.0938415527344,294.1499938964844,285.15496826171875,284.626220703125,286.2322998046875,285.2215270996094,290.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529931681202015e-09,0.0009964790660887,-0.0133383655920624,0.0,0.0,0.0,-0.007516099140048,60.0,-3.896188974380493,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.348411549581216e-05,297.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.844334999797866e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.270990317920223e-05,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.84433281701058e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004669726768042,291.09307861328125,294.1499938964844,285.1466064453125,284.6224975585937,286.2226867675781,285.21417236328125,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899463653564453,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.341215627500787e-05,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836757089942694e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,7.265393651323393e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836755634751172e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004666132444981,291.0915222167969,294.1499938964844,285.1297912597656,284.6150817871094,286.2035827636719,285.1993103027344,290.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186499648916205e-09,0.000995330279693,-0.0129864132031798,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9060444831848153,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.341215627500787e-05,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836757089942694e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,7.265393651323393e-05,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836755634751172e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0004666132444981,291.0915222167969,294.1499938964844,285.1297912597656,284.6150817871094,286.2035827636719,285.1993103027344,290.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186499648916205e-09,0.000995330279693,-0.0129864132031798,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9060444831848153,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.33402479859069e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.829184273257852e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.259799895109609e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829182818066327e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004662540159188,291.0899658203125,294.1499938964844,285.1128234863281,284.60760498046875,286.1845092773437,285.1843566894531,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289932384042e-09,0.0009945635683834,-0.0127515289932489,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.912684679031372,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.33402479859069e-05,297.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.829184273257852e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.259799895109609e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829182818066327e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004662540159188,291.0899658203125,294.1499938964844,285.1128234863281,284.60760498046875,286.1845092773437,285.1843566894531,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289932384042e-09,0.0009945635683834,-0.0127515289932489,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.912684679031372,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.326896542916074e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.82167839538306e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254256343003362e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.821676940191536e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004658979887608,291.0884094238281,294.1499938964844,285.09576416015625,284.60015869140625,286.1654663085937,285.16925048828125,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140132763870042e-09,0.0009938037255778,-0.0125187281519174,0.0,0.0,0.0,-0.0073610004037618,60.0,-3.919402837753296,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.326896542916074e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.82167839538306e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254256343003362e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.821676940191536e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004658979887608,291.0884094238281,294.1499938964844,285.09576416015625,284.60015869140625,286.1654663085937,285.16925048828125,290.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140132763870042e-09,0.0009938037255778,-0.0125187281519174,0.0,0.0,0.0,-0.0073610004037618,60.0,-3.919402837753296,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.319890523329376e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.814300574362278e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.248806650750339e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.814298391574994e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004655479860957,291.0868225097656,294.1499938964844,285.07861328125,284.5926818847656,286.1465148925781,285.154052734375,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.0527813044709555e-09,0.000993056804873,-0.01228987891227,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9262170791625977,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.319890523329376e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.814300574362278e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.248806650750339e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.814298391574994e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004655479860957,291.0868225097656,294.1499938964844,285.07861328125,284.5926818847656,286.1465148925781,285.154052734375,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.0527813044709555e-09,0.000993056804873,-0.01228987891227,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.9262170791625977,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.316451178165153e-05,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.810678602661936e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,7.246132008731365e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.810676419874652e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0004653761861845,291.0860290527344,294.1499938964844,285.07000732421875,284.5889587402344,286.13702392578125,285.1464233398437,290.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009902270813882e-09,0.0009926900966092,-0.0121775399893522,0.0,0.0,0.0,-0.0072964392602443,60.0,-3.929667472839356,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.313060581916945e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.807107562664896e-05,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.243494474096224e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.807106107473372e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0004652068018913,291.0852355957031,294.1499938964844,285.0613708496094,284.585205078125,286.1275634765625,285.1387939453125,290.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630307106674e-09,0.000992328627035,-0.0120667917653918,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933146953582764,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.306458377977832e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.800156112760304e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.238359830807894e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.80015392997302e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004648770554922,291.0836181640625,294.1499938964844,285.04400634765625,284.5777282714844,286.10870361328125,285.1234130859375,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325033399113e-09,0.0009916248964145,-0.0118511589244008,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.940203905105591,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.306458377977832e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.800156112760304e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.238359830807894e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.80015392997302e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004648770554922,291.0836181640625,294.1499938964844,285.04400634765625,284.5777282714844,286.10870361328125,285.1234130859375,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325033399113e-09,0.0009916248964145,-0.0118511589244008,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.940203905105591,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.300137753598392e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.79350006673485e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.233443466247991e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.793497883947566e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004645613080356,291.0820007324219,294.1499938964844,285.0265808105469,284.5702819824219,286.08984375,285.1079406738281,290.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806522291289639e-09,0.0009909509681165,-0.0116447014734148,0.0,0.0,0.0,-0.0071956147439777,60.0,-3.947410345077514,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.300137753598392e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.79350006673485e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.233443466247991e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.793497883947566e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004645613080356,291.0820007324219,294.1499938964844,285.0265808105469,284.5702819824219,286.08984375,285.1079406738281,290.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806522291289639e-09,0.0009909509681165,-0.0116447014734148,0.0,0.0,0.0,-0.0071956147439777,60.0,-3.947410345077514,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.294147457694636e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.787191083887592e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.228783942991868e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.787189628696068e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004642620624508,291.08038330078125,294.1499938964844,285.00909423828125,284.56280517578125,286.0710144042969,285.0924072265625,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830038906537e-09,0.0009903123136609,-0.0114490110427141,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.954780101776123,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.294147457694636e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.787191083887592e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.228783942991868e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.787189628696068e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004642620624508,291.08038330078125,294.1499938964844,285.00909423828125,284.56280517578125,286.0710144042969,285.0924072265625,290.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830038906537e-09,0.0009903123136609,-0.0114490110427141,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.954780101776123,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.288534056395292e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.781280823517592e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.224418368423358e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.781278640730308e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004639816761482,291.0787353515625,294.1499938964844,284.9915466308594,284.5553283691406,286.05224609375,285.0767822265625,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661847796683105e-09,0.0009897138224914,-0.0112656597048044,0.0,0.0,0.0,-0.0071238931268453,60.0,-3.9623286724090576,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.288534056395292e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.781280823517592e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.224418368423358e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.781278640730308e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004639816761482,291.0787353515625,294.1499938964844,284.9915466308594,284.5553283691406,286.05224609375,285.0767822265625,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661847796683105e-09,0.0009897138224914,-0.0112656597048044,0.0,0.0,0.0,-0.0071238931268453,60.0,-3.9623286724090576,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.285887063015252e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.778492676559836e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,7.222360000014305e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.778491221368311e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0004638494574464,291.0779113769531,294.1499938964844,284.9827575683594,284.5516052246094,286.0428771972656,285.0689392089844,290.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628841310250209e-09,0.000989431515336,-0.0111791845411062,0.0,0.0,0.0,-0.0071075302548706,60.0,-3.966177701950073,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.28334702621214e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.7758173069451e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.220383849926293e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.775815851753578e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004637225356418,291.0770874023437,294.1499938964844,284.97393798828125,284.5478820800781,286.03350830078125,285.06109619140625,290.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597162206465555e-09,0.0009891606168821,-0.0110961850732564,0.0,0.0,0.0,-0.0070918258279562,60.0,-3.970073699951172,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.278629295295104e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770849283086136e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.21671458450146e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.770847827894612e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004634868819266,291.075439453125,294.1499938964844,284.956298828125,284.5404357910156,286.0148010253906,285.0452880859375,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978023052215576,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.278629295295104e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.770849283086136e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.21671458450146e-05,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.770847827894612e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004634868819266,291.075439453125,294.1499938964844,284.956298828125,284.5404357910156,286.0148010253906,285.0452880859375,290.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978023052215576,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.274428157368676e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.766425500856712e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.21344695193693e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.76642404566519e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.000463277043309,291.0737609863281,294.1499938964844,284.9385986328125,284.5329895019531,285.99609375,285.0294189453125,290.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859436165722855e-09,0.0009882096201181,-0.0108047919347882,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.986198902130127,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.274428157368676e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.766425500856712e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.21344695193693e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.76642404566519e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.000463277043309,291.0737609863281,294.1499938964844,284.9385986328125,284.5329895019531,285.99609375,285.0294189453125,290.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859436165722855e-09,0.0009882096201181,-0.0108047919347882,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.986198902130127,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
