time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919060,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.27078872337006e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.76259252638556e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.210615876829252e-05,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.762591071194038e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004630952316801,291.07208251953125,294.1499938964844,284.9208984375,284.52557373046875,285.9774475097656,285.013427734375,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440549705719832e-09,0.0009878213750198,-0.0106858592480421,0.0,0.0,0.0,-0.007014185655862,60.0,-3.9946138858795166,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.27078872337006e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.76259252638556e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.210615876829252e-05,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.762591071194038e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004630952316801,291.07208251953125,294.1499938964844,284.9208984375,284.52557373046875,285.9774475097656,285.013427734375,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440549705719832e-09,0.0009878213750198,-0.0106858592480421,0.0,0.0,0.0,-0.007014185655862,60.0,-3.9946138858795166,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.267756104236469e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.759399836184456e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.208257738966495e-05,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.759398380992934e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004629437753465,291.0704040527344,294.1499938964844,284.9031677246094,284.5181884765625,285.95880126953125,284.997314453125,290.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.4027248513600625e-09,0.0009874979732558,-0.0105867572128772,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.0032830238342285,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.267756104236469e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.759399836184456e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.208257738966495e-05,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.759398380992934e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004629437753465,291.0704040527344,294.1499938964844,284.9031677246094,284.5181884765625,285.95880126953125,284.997314453125,290.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.4027248513600625e-09,0.0009874979732558,-0.0105867572128772,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.0032830238342285,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.266487177228556e-05,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.758063242770731e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.20727039151825e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.758061787579209e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004628803580999,291.0695495605469,294.1499938964844,284.8943176269531,284.51446533203125,285.9494934082031,284.9892272949219,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.38688640969076e-09,0.0009873624658212,-0.0105452602729201,0.0,0.0,0.0,-0.0069875824265182,60.0,-4.007721900939941,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.265379048883916e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.756896179169416e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,7.20640819054097e-05,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.756894723977894e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004628250026144,291.0686950683594,294.1499938964844,284.88543701171875,284.51080322265625,285.940185546875,284.9810791015625,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.37305391898235e-09,0.0009872441878542,-0.0105090187862515,0.0,0.0,0.0,-0.0069807250984013,60.0,-4.012225151062012,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.26370412344113e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755132487043738e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,7.20510579412803e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.755131031852216e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004627413291018,291.0669860839844,294.1499938964844,284.8677062988281,284.50341796875,285.92156982421875,284.9647521972656,290.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.021448612213135,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.26370412344113e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.755132487043738e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,7.20510579412803e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.755131031852216e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0004627413291018,291.0669860839844,294.1499938964844,284.8677062988281,284.50341796875,285.92156982421875,284.9647521972656,290.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.021448612213135,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.26278516999446e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.754164784681052e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.204391295090318e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.754163329489528e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.000462695461465,291.06524658203125,294.1499938964844,284.8500061035156,284.4960632324219,285.9029846191406,284.9482421875,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.3406505056964315e-09,0.0009869670029729,-0.0104241203516721,0.0,0.0,0.0,-0.0069646607153117,60.0,-4.030979156494141,-0.0,-6.641537453333515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.26278516999446e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.754164784681052e-05,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.204391295090318e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.754163329489528e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.000462695461465,291.06524658203125,294.1499938964844,284.8500061035156,284.4960632324219,285.9029846191406,284.9482421875,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869714267551,4.3406505056964315e-09,0.0009869670029729,-0.0104241203516721,0.0,0.0,0.0,-0.0069646607153117,60.0,-4.030979156494141,-0.0,-6.641537453333515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.263512765755876e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.754930943017824e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.20495663699694e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754929487826304e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004627317830454,291.06353759765625,294.1499938964844,284.83221435546875,284.48883056640625,285.8844299316406,284.9315490722656,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664628477967e-09,0.000987044069916,-0.0104477377608418,0.0,0.0,0.0,-0.0069691292010247,60.0,-4.041007518768311,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.263512765755876e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.754930943017824e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.20495663699694e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.754929487826304e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004627317830454,291.06353759765625,294.1499938964844,284.83221435546875,284.48883056640625,285.8844299316406,284.9315490722656,290.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664628477967e-09,0.000987044069916,-0.0104477377608418,0.0,0.0,0.0,-0.0069691292010247,60.0,-4.041007518768311,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.266666893381624e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.75825169007294e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.207410089904442e-05,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758250234881416e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0004628893220797,291.061767578125,294.1499938964844,284.8142395019531,284.4817810058594,285.8658752441406,284.9145812988281,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052036285400391,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.266666893381624e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.75825169007294e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,7.207410089904442e-05,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.758250234881416e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0004628893220797,291.061767578125,294.1499938964844,284.8142395019531,284.4817810058594,285.8658752441406,284.9145812988281,290.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052036285400391,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.269118891097604e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.760834655025974e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,7.20931711839512e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.760833199834452e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004630118201021,291.0609130859375,294.1499938964844,284.8052062988281,284.4783020019531,285.8565979003906,284.9059143066406,290.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876451222226,4.419447918735386e-09,0.0009876406984403,-0.0106305731460452,0.0,0.0,0.0,-0.0070037231780588,60.0,-4.057985782623291,-0.0,-6.650609662983697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.272146417060868e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.764022252056748e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.21167161827907e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.764020796865223e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004631630436051,291.0600280761719,294.1499938964844,284.7961120605469,284.4748840332031,285.8473205566406,284.89715576171875,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879673598334,4.4571422108674605e-09,0.0009879629360511,-0.0107293333858251,0.0,0.0,0.0,-0.0070224096998572,60.0,-4.064226150512695,-0.0,-6.654951789641927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.279751975554972e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.77203089860268e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.217586971819401e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772029443411157e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004635429359041,291.0582580566406,294.1499938964844,284.77783203125,284.46807861328125,285.8287353515625,284.8793029785156,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774777665734,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.077442169189453,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.279751975554972e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.77203089860268e-05,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,7.217586971819401e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.772029443411157e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004635429359041,291.0582580566406,294.1499938964844,284.77783203125,284.46807861328125,285.8287353515625,284.8793029785156,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774777665734,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.077442169189453,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.289482841268182e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.782278357306497e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.225155422929674e-05,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782276902114972e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004640290280804,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.8101501464844,284.8608703613281,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091761112213135,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.289482841268182e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.782278357306497e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.225155422929674e-05,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.782276902114972e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0004640290280804,291.05645751953125,294.1499938964844,284.7593688964844,284.4613952636719,285.8101501464844,284.8608703613281,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091761112213135,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.295345807913692e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.788452734937891e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,7.229715993162245e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.788451279746369e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004643219290301,291.0555419921875,294.1499938964844,284.7497253417969,284.4579162597656,285.80047607421875,284.8510437011719,290.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.746079973472206e-09,0.0009904336184263,-0.0114863468334078,0.0,0.0,0.0,-0.0071656480431556,60.0,-4.099631786346436,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.301224781665952e-05,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.79464311967604e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.234288204926997e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.794641664484516e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004646155575755,291.0546569824219,294.1499938964844,284.7407531738281,284.4547424316406,285.79156494140625,284.8418273925781,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.107119083404541,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.314899216406047e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.809042967390268e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.244924199767411e-05,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.809041512198746e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004652986244764,291.0528564453125,294.1499938964844,284.72198486328125,284.4481811523437,285.7729187011719,284.8221740722656,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989627377938177e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123483180999756,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.314899216406047e-05,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.809042967390268e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.244924199767411e-05,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.809041512198746e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004652986244764,291.0528564453125,294.1499938964844,284.72198486328125,284.4481811523437,285.7729187011719,284.8221740722656,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989627377938177e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123483180999756,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.32244147406891e-05,297.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.816985402721912e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.250790076795965e-05,297.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.816983947530387e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0004656753735616,291.05194091796875,294.1499938964844,284.7125244140625,284.44488525390625,285.7636108398437,284.8121032714844,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933245601132,5.083577558906427e-09,0.000993319437839,-0.0123705621808767,0.0,0.0,0.0,-0.0073329601436853,60.0,-4.132045745849609,-0.0,-6.727322698907301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.330426837550476e-05,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.825394226936623e-05,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.257000834215432e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.8253927717451e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0004660742706619,291.051025390625,294.1499938964844,284.7030334472656,284.44158935546875,285.7542724609375,284.8018798828125,290.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.140836238861084,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347723243990912e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.843608131632207e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.270454079844058e-05,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.843606676440686e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004669382760766,291.0491943359375,294.1499938964844,284.6839599609375,284.4350280761719,285.7355651855469,284.781005859375,290.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159112930297852,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.347723243990912e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.843608131632207e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.270454079844058e-05,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.843606676440686e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0004669382760766,291.0491943359375,294.1499938964844,284.6839599609375,284.4350280761719,285.7355651855469,284.781005859375,290.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159112930297852,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.366698941448703e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.86359009402804e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.285212632268667e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.863588638836518e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.000467886129627,291.04736328125,294.1499938964844,284.6647033691406,284.42840576171875,285.7168273925781,284.759521484375,290.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.178311347961426,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.366698941448703e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.86359009402804e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.285212632268667e-05,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.863588638836518e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.000467886129627,291.04736328125,294.1499938964844,284.6647033691406,284.42840576171875,285.7168273925781,284.759521484375,290.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.178311347961426,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.387249156134204e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.885230974759908e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.301196455955505e-05,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885229519568384e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000468912650831,291.0455017089844,294.1499938964844,284.64532470703125,284.4217529296875,285.6980285644531,284.7375183105469,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.198385715484619,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.387249156134204e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.885230974759908e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.301196455955505e-05,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.885229519568384e-05,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000468912650831,291.0455017089844,294.1499938964844,284.64532470703125,284.4217529296875,285.6980285644531,284.7375183105469,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.198385715484619,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.409256745129824e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.908405627356842e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.318313146242872e-05,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.90840417216532e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.000470011960715,291.0436096191406,294.1499938964844,284.6257629394531,284.4149780273437,285.6791687011719,284.7150573730469,290.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2192912101745605,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.409256745129824e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.908405627356842e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.318313146242872e-05,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.90840417216532e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.000470011960715,291.0436096191406,294.1499938964844,284.6257629394531,284.4149780273437,285.6791687011719,284.7150573730469,290.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.2192912101745605,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.420769492862746e-05,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.920528827933596e-05,297.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,7.327266939682886e-05,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.920527372742072e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0004705870524048,291.04266357421875,294.1499938964844,284.6159362792969,284.4115600585937,285.66973876953125,284.70367431640625,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308448874392525e-09,0.0010037932079285,-0.0155793651938438,0.0,0.0,0.0,-0.0079401805996894,60.0,-4.230049133300781,-0.0,-6.869957758226519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.43258492043242e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.93297144304961e-05,297.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.336457201745361e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.932969987858088e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004711772780865,291.0417175292969,294.1499938964844,284.6060791015625,284.4081115722656,285.6602478027344,284.69219970703125,290.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.2409844398498535,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.457075066166e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.958761074813084e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.355505658779293e-05,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.95875961962156e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004724006284959,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.64129638671875,284.66900634765625,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.263376235961914,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.457075066166e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.958761074813084e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.355505658779293e-05,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.95875961962156e-05,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004724006284959,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.64129638671875,284.66900634765625,290.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.263376235961914,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.482547466177492e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.98558389255777e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.375316636171192e-05,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.985582437366249e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004736729897558,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.62225341796875,284.64556884765625,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055475062683e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286419868469238,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
