time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921400,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.482547466177492e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.98558389255777e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.375316636171192e-05,297.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.985582437366249e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0004736729897558,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.62225341796875,284.64556884765625,290.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055475062683e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286419868469238,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.498215513303876e-05,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001000208358163,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,7.387503137579188e-05,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0001000208212644,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004744556499645,291.0367126464844,294.1499938964844,284.5541687011719,284.3895263671875,285.6107788085937,284.6314392089844,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324911409255e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.30052661895752,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.508791117696092e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001001322016236,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,7.395728607662022e-05,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001001321870717,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004749839135911,291.03594970703125,294.1499938964844,284.5461120605469,284.3865661621094,285.6031494140625,284.6219787597656,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404995727711139e-09,0.0010131696471944,-0.0184515975415706,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.310023307800293,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.53556809690781e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.000100414174085,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.416555308736861e-05,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001004141595331,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004763214674312,291.0339660644531,294.1499938964844,284.5258178710937,284.3789978027344,285.5839538574219,284.5982971191406,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252712488174,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.33408784866333,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.53556809690781e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.000100414174085,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.416555308736861e-05,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.0001004141595331,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004763214674312,291.0339660644531,294.1499938964844,284.5258178710937,284.3789978027344,285.5839538574219,284.5982971191406,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576002225273e-09,0.0010160220554098,-0.0193252712488174,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.33408784866333,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.549073001835497e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001005563826765,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.427058881148696e-05,297.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001005563681246,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004769960651174,291.0329895019531,294.1499938964844,284.515625,284.3751220703125,285.5743408203125,284.58642578125,290.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.0197658911347389,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.34625768661499,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.562606282997876e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001006988968583,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.437585009029135e-05,297.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001006988823064,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0004776720888912,291.0320129394531,294.1499938964844,284.5054016113281,284.3711853027344,285.564697265625,284.5745544433594,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075412338826027e-09,0.0010189022868871,-0.0202074293047189,0.0,0.0,0.0,-0.0088161397725343,60.0,-4.358497142791748,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.589597902959213e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001009831321425,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.458578329533339e-05,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001009831248666,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004790204111486,291.030029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5453796386719,284.5508728027344,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411678464881334e-09,0.0010217777453362,-0.0210880506783723,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.383124828338623,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.589597902959213e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001009831321425,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.458578329533339e-05,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001009831248666,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004790204111486,291.030029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5453796386719,284.5508728027344,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411678464881334e-09,0.0010217777453362,-0.0210880506783723,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.383124828338623,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.616201714379712e-05,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001012632856145,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.479270425392315e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001012632710626,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0004803492920473,291.02801513671875,294.1499938964844,284.4641418457031,284.3547668457031,285.5259704589844,284.5272216796875,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743104906727694e-09,0.0010246117599308,-0.0219559464603662,0.0,0.0,0.0,-0.0091471439227461,60.0,-4.4078216552734375,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.616201714379712e-05,297.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001012632856145,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,7.479270425392315e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001012632710626,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0004803492920473,291.02801513671875,294.1499938964844,284.4641418457031,284.3547668457031,285.5259704589844,284.5272216796875,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743104906727694e-09,0.0010246117599308,-0.0219559464603662,0.0,0.0,0.0,-0.0091471439227461,60.0,-4.4078216552734375,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.64203936746344e-05,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001015353627735,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.499365892726928e-05,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001015353554976,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004816399305127,291.0260009765625,294.1499938964844,284.4433288574219,284.3460693359375,285.5064697265625,284.5036926269531,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064986095097538e-09,0.0010273641673848,-0.0227988008409738,0.0,0.0,0.0,-0.0093067148700356,60.0,-4.432419300079346,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.64203936746344e-05,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001015353627735,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.499365892726928e-05,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001015353554976,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0004816399305127,291.0260009765625,294.1499938964844,284.4433288574219,284.3460693359375,285.5064697265625,284.5036926269531,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064986095097538e-09,0.0010273641673848,-0.0227988008409738,0.0,0.0,0.0,-0.0093067148700356,60.0,-4.432419300079346,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.666694677434862e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.000101794998045,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.51854240661487e-05,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017949834931,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.00048287154641,291.0239562988281,294.1499938964844,284.42236328125,284.3370666503906,285.4869079589844,284.4802551269531,290.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372142173447172e-09,0.0010299906134605,-0.0236030519008636,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.456734657287598,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.666694677434862e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.000101794998045,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,7.51854240661487e-05,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0001017949834931,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.00048287154641,291.0239562988281,294.1499938964844,284.42236328125,284.3370666503906,285.4869079589844,284.4802551269531,290.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372142173447172e-09,0.0010299906134605,-0.0236030519008636,0.0,0.0,0.0,-0.0094589842483401,60.0,-4.456734657287598,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.67844171100296e-05,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001019186966004,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.527678826591e-05,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001019186893245,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004834583087358,291.0229187011719,294.1499938964844,284.41180419921875,284.3324279785156,285.47711181640625,284.4685974121094,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312515078112,9.518482890769064e-09,0.0010312419617548,-0.0239862129092216,0.0,0.0,0.0,-0.0095315324142575,60.0,-4.468722343444824,-0.0,-7.25085627095723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.689723083283752e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001020374984364,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.536453631473705e-05,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001020374838844,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004840218462049,291.0219116210937,294.1499938964844,284.4012451171875,284.32769775390625,285.46728515625,284.4569702148437,290.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.0,0.0,-0.009601205587387,60.0,-4.480560779571533,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.710649464977904e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001022578580887,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,7.552729221060872e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001022578508127,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004850671393796,291.01983642578125,294.1499938964844,284.3800354003906,284.3179626464844,285.44757080078125,284.4338073730469,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919715715511757e-09,0.0010346729541197,-0.0250366982072591,0.0,0.0,0.0,-0.0097304405644536,60.0,-4.503677368164063,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.710649464977904e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001022578580887,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,7.552729221060872e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001022578508127,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004850671393796,291.01983642578125,294.1499938964844,284.3800354003906,284.3179626464844,285.44757080078125,284.4338073730469,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919715715511757e-09,0.0010346729541197,-0.0250366982072591,0.0,0.0,0.0,-0.0097304405644536,60.0,-4.503677368164063,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.728973236633463e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001024508164846,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.566981366835535e-05,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001024508092086,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004859824839513,291.01776123046875,294.1499938964844,284.3586730957031,284.30780029296875,285.42779541015625,284.41082763671875,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147987339337304e-08,0.0010366248898208,-0.0256343092769384,0.0,0.0,0.0,-0.0098436055704951,60.0,-4.525850296020508,-0.0,-7.326756445991124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.728973236633463e-05,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001024508164846,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,7.566981366835535e-05,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001024508092086,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004859824839513,291.01776123046875,294.1499938964844,284.3586730957031,284.30780029296875,285.42779541015625,284.41082763671875,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147987339337304e-08,0.0010366248898208,-0.0256343092769384,0.0,0.0,0.0,-0.0098436055704951,60.0,-4.525850296020508,-0.0,-7.326756445991124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.739698725752532e-05,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001025637684506,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.575323252240196e-05,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001025637538987,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0004865182563662,291.0163269042969,294.1499938964844,284.34405517578125,284.3006286621094,285.414306640625,284.395263671875,290.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281599571726474e-08,0.0010377675062045,-0.025984089821577,0.0,0.0,0.0,-0.0099098421633243,60.0,-4.540263175964356,-0.0,-7.34291702997325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.744198905536904e-05,297.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001026111567625,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.57882371544838e-05,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0001026111422106,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0004867430252488,291.0156555175781,294.1499938964844,284.3371887207031,284.29718017578125,285.407958984375,284.3879699707031,290.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382571490481,1.0337656064507428e-08,0.0010382467880845,-0.026130836457014,0.0,0.0,0.0,-0.0099376318976283,60.0,-4.546842098236084,-0.0,-7.349702002557025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.755798964761198e-05,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.000102733298263,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.587845175294206e-05,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000102733290987,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004873224534094,291.0135498046875,294.1499938964844,284.3155822753906,284.2861328125,285.3880615234375,284.3652648925781,290.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482143153467405e-08,0.0010394824203103,-0.0265090726315975,0.0,0.0,0.0,-0.0100092617794871,60.0,-4.566389560699463,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.755798964761198e-05,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.000102733298263,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.587845175294206e-05,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000102733290987,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004873224534094,291.0135498046875,294.1499938964844,284.3155822753906,284.2861328125,285.3880615234375,284.3652648925781,290.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394928976893,1.0482143153467405e-08,0.0010394824203103,-0.0265090726315975,0.0,0.0,0.0,-0.0100092617794871,60.0,-4.566389560699463,-0.0,-7.367206222852475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.760075772646816e-05,297.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001027783437166,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.591172470711172e-05,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001027783364406,297.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004875361046288,291.01251220703125,294.1499938964844,284.3047180175781,284.2804260253906,285.3780822753906,284.3539733886719,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399485472589,1.0535417871437858e-08,0.00103993806988,-0.0266485325992107,0.0,0.0,0.0,-0.010035672225058,60.0,-4.575521469116211,-0.0,-7.37366576686327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.763252455741168e-05,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001028117985697,297.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.593643385916948e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001028117840178,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0004876948078162,291.0114440917969,294.1499938964844,284.2938232421875,284.27459716796875,285.3681030273437,284.3427429199219,290.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402869665995,1.057498089096498e-08,0.0010402763728052,-0.0267520956695079,0.0,0.0,0.0,-0.0100552858784794,60.0,-4.584203720092773,-0.0,-7.378464061957858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.766120638232678e-05,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001028420010698,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.595873466925696e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001028419865178,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0004878380568698,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.3481140136719,284.3203430175781,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610679446187989e-08,0.0010405817301943,-0.0268455427139997,0.0,0.0,0.0,-0.0100729838013648,60.0,-4.600140571594238,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.766120638232678e-05,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001028420010698,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.595873466925696e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001028419865178,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0004878380568698,291.0093078613281,294.1499938964844,284.27197265625,284.2625732421875,285.3481140136719,284.3203430175781,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610679446187989e-08,0.0010405817301943,-0.0268455427139997,0.0,0.0,0.0,-0.0100729838013648,60.0,-4.600140571594238,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.763943671714514e-05,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001028190745273,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.594180351588875e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028190599754,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004877293249592,291.0071716308594,294.1499938964844,284.25,284.25,285.3280639648437,284.2981262207031,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403603082522,1.0583517173756718e-08,0.0010403497144579,-0.0267744399607181,0.0,0.0,0.0,-0.0100595187395811,60.0,-4.613866329193115,-0.0,-7.379499322723859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.763943671714514e-05,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001028190745273,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.594180351588875e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028190599754,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004877293249592,291.0071716308594,294.1499938964844,284.25,284.25,285.3280639648437,284.2981262207031,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403603082522,1.0583517173756718e-08,0.0010403497144579,-0.0267744399607181,0.0,0.0,0.0,-0.0100595187395811,60.0,-4.613866329193115,-0.0,-7.379499322723859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.758157102623954e-05,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027581383823,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.589679444208741e-05,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027581238304,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004874402657151,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3079833984375,284.27545166015625,290.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397433070465,1.0511381987043933e-08,0.0010397328296676,-0.0265856124460697,0.0,0.0,0.0,-0.0100237587466835,60.0,-4.626698970794678,-0.0,-7.370751120561182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.758157102623954e-05,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027581383823,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.589679444208741e-05,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027581238304,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004874402657151,291.0050048828125,294.1499938964844,284.223876953125,284.223876953125,285.3079833984375,284.27545166015625,290.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397433070465,1.0511381987043933e-08,0.0010397328296676,-0.0265856124460697,0.0,0.0,0.0,-0.0100237587466835,60.0,-4.626698970794678,-0.0,-7.370751120561182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.750888420967384e-05,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001026815880322,297.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.58402602514252e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026815807563,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004870771663263,291.0028686523437,294.1499938964844,284.18994140625,284.18994140625,285.2876892089844,284.2498474121094,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420778906450325e-08,0.0010389582021161,-0.0263484343886375,0.0,0.0,0.0,-0.009978842921555,60.0,-4.642903804779053,-0.0,-7.35976968258001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.750888420967384e-05,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001026815880322,297.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,7.58402602514252e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026815807563,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004870771663263,291.0028686523437,294.1499938964844,284.18994140625,284.18994140625,285.2876892089844,284.2498474121094,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420778906450325e-08,0.0010389582021161,-0.0263484343886375,0.0,0.0,0.0,-0.009978842921555,60.0,-4.642903804779053,-0.0,-7.35976968258001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.746698924573138e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001026374739012,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.58076785132289e-05,297.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001026374593493,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0004868678806815,291.00177001953125,294.1499938964844,284.1702575683594,284.1702575683594,285.2774353027344,284.2353210449219,290.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385221103206,1.0368561120799312e-08,0.0010385117493569,-0.0262117385864257,0.0,0.0,0.0,-0.0099529568105936,60.0,-4.652721881866455,-0.0,-7.353444431146272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.7422263934277e-05,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0001025903693516,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,7.577288488391787e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001025903620757,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0004866444505751,291.0007019042969,294.1499938964844,284.1488647460937,284.1488647460937,285.26708984375,284.2197570800781,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.0312815490465256e-08,0.0010380351450294,-0.0260658077895641,0.0,0.0,0.0,-0.009925321675837,60.0,-4.663462162017822,-0.0,-7.346694985699288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.73237765720114e-05,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001024866578518,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,7.569628360215575e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001024866505758,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004861525085289,290.9985046386719,294.1499938964844,284.1011962890625,284.1011962890625,285.2460632324219,284.1848449707031,290.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190070121041115e-08,0.0010369855444878,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.688007831573486,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.73237765720114e-05,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001024866578518,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,7.569628360215575e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001024866505758,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004861525085289,290.9985046386719,294.1499938964844,284.1011962890625,284.1011962890625,285.2460632324219,284.1848449707031,290.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190070121041115e-08,0.0010369855444878,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.688007831573486,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
