time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.721436799736694e-05,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001023714503389,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.561119127785787e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.000102371435787,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004856059968005,290.996337890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2244567871094,284.14434814453125,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053719634584013e-08,0.001035819761455,-0.0253875199705362,0.0,0.0,0.0,-0.0097968773916363,60.0,-4.716606140136719,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.721436799736694e-05,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001023714503389,297.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.561119127785787e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.000102371435787,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004856059968005,290.996337890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2244567871094,284.14434814453125,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053719634584013e-08,0.001035819761455,-0.0253875199705362,0.0,0.0,0.0,-0.0097968773916363,60.0,-4.716606140136719,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.712523024063556e-05,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001022775832097,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.554185867775232e-05,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001022775686578,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004851607081945,290.9946594238281,294.1499938964844,284.003173828125,284.003173828125,285.2076721191406,284.11041259765625,290.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348798241466,9.942631606918441e-09,0.0010348698124289,-0.0250966902822256,0.0,0.0,0.0,-0.0097418064251542,60.0,-4.740449905395508,-0.0,-7.301952820171209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.709609003039076e-05,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001022469004965,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.551920134574175e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001022468859446,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0004850151599384,290.994140625,294.1499938964844,283.98858642578125,283.98858642578125,285.2023010253906,284.0992126464844,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345692280679,9.906320208585841e-09,0.0010345593327656,-0.0250016245990991,0.0,0.0,0.0,-0.0097238048911094,60.0,-4.748335838317871,-0.0,-7.297571613662512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.6970223239623e-05,297.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001021143543766,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.542130333604291e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001021143471007,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0004843864589929,290.991943359375,294.1499938964844,283.92486572265625,283.92486572265625,285.1794128417969,284.04888916015625,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749465235131538e-09,0.0010332181118428,-0.024590965360403,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.783355712890625,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.6970223239623e-05,297.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001021143543766,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.542130333604291e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001021143471007,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0004843864589929,290.991943359375,294.1499938964844,283.92486572265625,283.92486572265625,285.1794128417969,284.04888916015625,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749465235131538e-09,0.0010332181118428,-0.024590965360403,0.0,0.0,0.0,-0.0096460450440645,60.0,-4.783355712890625,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.690451406640932e-05,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001020451527438,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,7.537019700976089e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001020451454678,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004840581968892,290.9908447265625,294.1499938964844,283.89141845703125,283.89141845703125,285.16766357421875,284.0217590332031,290.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667573408478349e-09,0.0010325179900974,-0.0243765618652105,0.0,0.0,0.0,-0.009605448693037,60.0,-4.802010536193848,-0.0,-7.268796764492438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.683767711976544e-05,297.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001019747796817,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.531821029260755e-05,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001019747651298,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.00048372434685,290.98974609375,294.1499938964844,283.85699462890625,283.85699462890625,285.1557312011719,283.99371337890625,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584286253527809e-09,0.0010318057611584,-0.0241584982722997,0.0,0.0,0.0,-0.009564159438014,60.0,-4.821163177490234,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.669980499893428e-05,297.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295879475,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,7.521097722928971e-05,297.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001018295806716,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004830356629099,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.1311950683594,283.9345092773437,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412474355485756e-09,0.001030336599797,-0.0237086527049541,0.0,0.0,0.0,-0.0094789853319525,60.0,-4.861204147338867,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.669980499893428e-05,297.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001018295879475,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,7.521097722928971e-05,297.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001018295806716,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004830356629099,290.987548828125,294.1499938964844,283.7856140136719,283.7856140136719,285.1311950683594,283.9345092773437,290.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412474355485756e-09,0.001030336599797,-0.0237086527049541,0.0,0.0,0.0,-0.0094789853319525,60.0,-4.861204147338867,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.655814210418612e-05,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016804089886,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.510079012718052e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001016804017126,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004823280032724,290.9853210449219,294.1499938964844,283.7113037109375,283.7113037109375,285.1058959960937,283.8720092773437,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903010845184326,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.655814210418612e-05,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001016804089886,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,7.510079012718052e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001016804017126,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004823280032724,290.9853210449219,294.1499938964844,283.7113037109375,283.7113037109375,285.1058959960937,283.8720092773437,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903010845184326,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.641329961596055e-05,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001015278830891,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.498813647544011e-05,297.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001015278685372,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004816044820472,290.9831237792969,294.1499938964844,283.6347045898437,283.6347045898437,285.07958984375,283.80615234375,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.946518898010254,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.641329961596055e-05,297.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001015278830891,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.498813647544011e-05,297.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001015278685372,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004816044820472,290.9831237792969,294.1499938964844,283.6347045898437,283.6347045898437,285.07958984375,283.80615234375,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.946518898010254,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.626673272578046e-05,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735382002,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,7.48741440474987e-05,297.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735309243,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0004808723460882,290.9808959960937,294.1499938964844,283.556396484375,283.556396484375,285.052490234375,283.73797607421875,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991036415100098,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.626673272578046e-05,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735382002,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,7.48741440474987e-05,297.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001013735309243,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0004808723460882,290.9808959960937,294.1499938964844,283.556396484375,283.556396484375,285.052490234375,283.73797607421875,290.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991036415100098,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.619300544727594e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001012959037325,297.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.481680222554132e-05,297.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001012958964565,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004805040662176,290.9797668457031,294.1499938964844,283.51678466796875,283.51678466796875,285.0386047363281,283.7030639648437,290.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.013633728027344,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.611918358132245e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001012181601254,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,7.475938036805019e-05,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001012181528494,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0004801352915819,290.9786682128906,294.1499938964844,283.4769897460937,283.4769897460937,285.02447509765625,283.667724609375,290.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036369323730469,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.597164898877963e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001010628038784,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,7.46446312405169e-05,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001010627966024,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004793983534909,290.9764099121094,294.1499938964844,283.3971252441406,283.3971252441406,284.99560546875,283.59600830078125,290.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082063674926758,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.597164898877963e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001010628038784,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,7.46446312405169e-05,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001010627966024,297.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004793983534909,290.9764099121094,294.1499938964844,283.3971252441406,283.3971252441406,284.99560546875,283.59600830078125,290.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082063674926758,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.5825016614981e-05,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001009083935059,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.453058788087219e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.00010090838623,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0004786658973898,290.97418212890625,294.1499938964844,283.3173522949219,283.3173522949219,284.9658508300781,283.5232849121094,290.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127763271331787,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.5825016614981e-05,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001009083935059,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.453058788087219e-05,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.00010090838623,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0004786658973898,290.97418212890625,294.1499938964844,283.3173522949219,283.3173522949219,284.9658508300781,283.5232849121094,290.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127763271331787,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.570317342877388e-05,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001007800819934,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,7.443581853294745e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001007800747174,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004780572489835,290.9722900390625,294.1499938964844,283.2509155273437,283.2509155273437,284.940185546875,283.4617919921875,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165856838226318,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.568009409122168e-05,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.000100755780295,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.441786874551326e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.000100755773019,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.000477941968711,290.971923828125,294.1499938964844,283.23834228515625,283.23834228515625,284.93524169921875,283.4500732421875,290.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173076629638672,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.553763084113598e-05,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057573249,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.430705591104925e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001006057500489,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004772303218487,290.9696655273437,294.1499938964844,283.1606750488281,283.1606750488281,284.90380859375,283.3769226074219,290.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217620849609375,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.553763084113598e-05,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001006057573249,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.430705591104925e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0001006057500489,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004772303218487,290.9696655273437,294.1499938964844,283.1606750488281,283.1606750488281,284.90380859375,283.3769226074219,290.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217620849609375,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.54676725086756e-05,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001005320882541,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,7.425264630001038e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001005320809781,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004768808721564,290.9685363769531,294.1499938964844,283.1225280761719,283.1225280761719,284.8877868652344,283.340576171875,290.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239414215087891,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.539828897686677e-05,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001004590303637,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.41986877983436e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001004590230877,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004765343037433,290.9674072265625,294.1499938964844,283.0849304199219,283.0849304199219,284.87158203125,283.30438232421875,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260964870452881,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.52629343373701e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.000100316487078,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.409340469166636e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001003164798021,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004758581635542,290.96514892578125,294.1499938964844,283.01177978515625,283.01177978515625,284.838623046875,283.2329406738281,290.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302725791931152,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.52629343373701e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.000100316487078,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.409340469166636e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001003164798021,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004758581635542,290.96514892578125,294.1499938964844,283.01177978515625,283.01177978515625,284.838623046875,283.2329406738281,290.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302725791931152,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.513142867945136e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001001780110527,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.399112655548379e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004752012609969,290.962890625,294.1499938964844,282.9417724609375,282.9417724609375,284.8051147460937,283.1627502441406,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342904090881348,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.513142867945136e-05,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001001780110527,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.399112655548379e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001001780037768,297.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004752012609969,290.962890625,294.1499938964844,282.9417724609375,282.9417724609375,284.8051147460937,283.1627502441406,290.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342904090881348,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500481974100694e-05,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001000446791294,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.389265374513343e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446718535,297.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004745688347611,290.9606018066406,294.1499938964844,282.87554931640625,282.87554931640625,284.77099609375,283.0947265625,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380542755126953,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500481974100694e-05,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001000446791294,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.389265374513343e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001000446718535,297.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0004745688347611,290.9606018066406,294.1499938964844,282.87554931640625,282.87554931640625,284.77099609375,283.0947265625,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380542755126953,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.488350042374805e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991692786570638e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.379829185083508e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991692058974876e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004739628056995,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.73638916015625,283.0293273925781,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415484428405762,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.488350042374805e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991692786570638e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.379829185083508e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.991692058974876e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004739628056995,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.73638916015625,283.0293273925781,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113745441582e-09,0.0010109827853739,-0.0177813898772001,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415484428405762,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.482475434197112e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.98550676740706e-05,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,7.375260611297563e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.985506039811298e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0004736693808808,290.9571838378906,294.1499938964844,282.7846374511719,282.7846374511719,284.7189636230469,282.9976501464844,290.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911412357527e-09,0.0010103568201884,-0.0175896547734737,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.431899547576904,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.476751438342036e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.979478636523707e-05,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.370808452833444e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.979477908927949e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004733834357466,290.9560546875,294.1499938964844,282.7568664550781,282.7568664550781,284.701416015625,282.9668273925781,290.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045809152929905e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447465896606445,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465741459280252e-05,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967884398065507e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.36224465072155e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.967883670469746e-05,297.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004728334606625,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.6661376953125,282.90777587890625,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476044178009033,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
