time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926080,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465741459280252e-05,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.967884398065507e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.36224465072155e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.967883670469746e-05,297.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004728334606625,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.6661376953125,282.90777587890625,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380886177443e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476044178009033,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.455348481424151e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956939902622251e-05,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.354161061812192e-05,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956939175026493e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0004723142774309,290.9514465332031,294.1499938964844,282.6606140136719,282.6606140136719,284.6307067871094,282.8524475097656,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378653767491414e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500888824462891,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.455348481424151e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.956939902622251e-05,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.354161061812192e-05,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.956939175026493e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0004723142774309,290.9514465332031,294.1499938964844,282.6606140136719,282.6606140136719,284.6307067871094,282.8524475097656,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378653767491414e-09,0.0010074662277475,-0.0167042016983032,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.500888824462891,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.44629282457754e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.947404032573104e-05,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.347117934841663e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.947403304977342e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.000471861945698,290.9493408203125,294.1499938964844,282.6252136230469,282.6252136230469,284.5980529785156,282.8056335449219,290.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065011447295,-0.0164086073637008,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.519870281219482,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.445528849028052e-05,297.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.946600039256737e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.346524216700345e-05,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.946599311660977e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004718237905763,290.9491577148437,294.1499938964844,282.6224365234375,282.6224365234375,284.59521484375,282.8017272949219,290.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615503256313104e-09,0.0010064198868349,-0.0163836851716041,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.521371364593506,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.436363325221464e-05,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.93694775388576e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.339395233429968e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.93694702629e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004713659582193,290.94683837890625,294.1499938964844,282.5916442871094,282.5916442871094,284.559814453125,282.755859375,290.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501281291093619e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.53734827041626,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.436363325221464e-05,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.93694775388576e-05,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.339395233429968e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.93694702629e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004713659582193,290.94683837890625,294.1499938964844,282.5916442871094,282.5916442871094,284.559814453125,282.755859375,290.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501281291093619e-09,0.0010054430458694,-0.016084486618638,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.53734827041626,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.432014485355468e-05,297.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.932368266163394e-05,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.336012640735134e-05,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.932367538567632e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,0.0004711487272288,290.9456787109375,294.1499938964844,282.5792541503906,282.5792541503906,284.54217529296875,282.7349548339844,290.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091305261665e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.543466567993164,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.427832264918834e-05,297.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.92796485661529e-05,297.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.332760287681594e-05,297.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.927964129019529e-05,297.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004709398199338,290.94451904296875,294.1499938964844,282.56890869140625,282.56890869140625,284.5246276855469,282.7154541015625,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.548288822174072,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.41994512686506e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919658623402938e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.326625200221315e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919657895807175e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004705458122771,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4897766113281,282.6806640625,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.5540289878845215,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.41994512686506e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919658623402938e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,7.326625200221315e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.919657895807175e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004705458122771,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4897766113281,282.6806640625,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966796221530785e-09,0.0010036934399977,-0.0155485337600111,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.5540289878845215,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.412713552592322e-05,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912042878568172e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.32100015738979e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.912042150972412e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004701845755334,290.9398498535156,294.1499938964844,282.54998779296875,282.54998779296875,284.4554138183594,282.6522216796875,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206558378352156e-09,0.0010029228869825,-0.0153124574571847,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553915023803711,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.412713552592322e-05,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.912042878568172e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.32100015738979e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.912042150972412e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004701845755334,290.9398498535156,294.1499938964844,282.54998779296875,282.54998779296875,284.4554138183594,282.6522216796875,290.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206558378352156e-09,0.0010029228869825,-0.0153124574571847,0.0,0.0,0.0,-0.0078896740451455,60.0,-5.553915023803711,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.40655154408887e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.905554907163604e-05,297.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.316208211705089e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.905554179567844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004698768025264,290.9375,294.1499938964844,282.54998779296875,282.5440368652344,284.421630859375,282.6298828125,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549432754516602,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.40655154408887e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.905554907163604e-05,297.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.316208211705089e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.905554179567844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004698768025264,290.9375,294.1499938964844,282.54998779296875,282.5440368652344,284.421630859375,282.6298828125,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549432754516602,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.40186728257686e-05,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621807901187e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.312565139727667e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621080305429e-05,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004696428077295,290.9351501464844,294.1499938964844,282.54998779296875,282.5370788574219,284.3885498046875,282.6128845214844,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544036388397217,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.40186728257686e-05,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621807901187e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.312565139727667e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.900621080305429e-05,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004696428077295,290.9351501464844,294.1499938964844,282.54998779296875,282.5370788574219,284.3885498046875,282.6128845214844,290.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544036388397217,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.399936243426056e-05,297.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.898588177748024e-05,297.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.311062654480338e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.898587450152264e-05,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0004695463576354,290.9339904785156,294.1499938964844,282.54998779296875,282.5332336425781,284.3721923828125,282.60577392578125,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.5414557456970215,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.398354450240733e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.896922711050138e-05,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,7.309833017643541e-05,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.896921983454376e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0004694673407357,290.93280029296875,294.1499938964844,282.54998779296875,282.5291442871094,284.35601806640625,282.5995178222656,290.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539050579071045,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.395972301717848e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894413960864767e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.307979831239209e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.894413233269006e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004693483351729,290.9304504394531,294.1499938964844,282.54998779296875,282.5203552246094,284.3240661621094,282.58892822265625,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534688949584961,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.395972301717848e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.894413960864767e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,7.307979831239209e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.894413233269006e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0004693483351729,290.9304504394531,294.1499938964844,282.54998779296875,282.5203552246094,284.3240661621094,282.58892822265625,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534688949584961,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.394645894644782e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.893016977002844e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.306948100449517e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.893016249407084e-05,297.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.000469282065751,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,284.2926940917969,282.5807800292969,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530996799468994,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.394645894644782e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.893016977002844e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.306948100449517e-05,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.893016249407084e-05,297.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.000469282065751,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,284.2926940917969,282.5807800292969,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530996799468994,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.394138760399072e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482921713965e-05,297.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.306553743546829e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482194118202e-05,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004692567454185,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,284.2618408203125,282.57421875,290.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527774810791016,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.394138760399072e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482921713965e-05,297.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.306553743546829e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.892482194118202e-05,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004692567454185,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,284.2618408203125,282.57421875,290.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527774810791016,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.394471999257804e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892833622870968e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.306812767637894e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892832895275204e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0004692733928095,290.9232788085937,294.1499938964844,282.54998779296875,282.4894714355469,284.2315979003906,282.5691223144531,290.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.525103092193604,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.394471999257804e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892833622870968e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.306812767637894e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.892832895275204e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0004692733928095,290.9232788085937,294.1499938964844,282.54998779296875,282.4894714355469,284.2315979003906,282.5691223144531,290.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.525103092193604,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.394883090863004e-05,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893267269944772e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.307132182177156e-05,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.893266542349012e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0004692939401138,290.9220886230469,294.1499938964844,282.54998779296875,282.4837646484375,284.2166442871094,282.5669860839844,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010217083618,-0.0147301144897937,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.523913383483887,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.395468077855185e-05,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.893882815958932e-05,297.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.307587657123804e-05,297.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.89388208836317e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0004693231603596,290.9208984375,294.1499938964844,282.54998779296875,282.4779052734375,284.2018737792969,282.5650939941406,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534379745644e-09,0.0010010838741436,-0.014749183319509,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522829532623291,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.39705641940236e-05,297.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895555558614431e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.308823114726692e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.895554831018671e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0004694024974014,290.9184875488281,294.1499938964844,282.54998779296875,282.4658508300781,284.1726379394531,282.5618896484375,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520915508270264,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.39705641940236e-05,297.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.895555558614431e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,7.308823114726692e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.895554831018671e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0004694024974014,290.9184875488281,294.1499938964844,282.54998779296875,282.4658508300781,284.1726379394531,282.5618896484375,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009657859802,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520915508270264,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.399139526067302e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897749259835108e-05,297.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.31044274289161e-05,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.897748532239348e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004695065435953,290.9160461425781,294.1499938964844,282.54998779296875,282.4533386230469,284.1439514160156,282.55938720703125,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.519323825836182,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.399139526067302e-05,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.897749259835108e-05,297.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.31044274289161e-05,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.897748532239348e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004695065435953,290.9160461425781,294.1499938964844,282.54998779296875,282.4533386230469,284.1439514160156,282.55938720703125,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372351562421045e-09,0.001001474680379,-0.0148689011111855,0.0,0.0,0.0,-0.0078057316131889,60.0,-5.519323825836182,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.401563147548586e-05,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.900300938170405e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,7.312327943509445e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.900300210574642e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.00046962761553,290.91363525390625,294.1499938964844,282.54998779296875,282.4404602050781,284.1157531738281,282.557373046875,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517951011657715,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.401563147548586e-05,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.900300938170405e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,7.312327943509445e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.900300210574642e-05,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.00046962761553,290.91363525390625,294.1499938964844,282.54998779296875,282.4404602050781,284.1157531738281,282.557373046875,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517951011657715,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.40424797590822e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903128375299276e-05,297.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.314416143344715e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903127647703514e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004697617259807,290.9111633300781,294.1499938964844,282.54998779296875,282.4272766113281,284.08807373046875,282.5558166503906,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516767501831055,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.40424797590822e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903128375299276e-05,297.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,7.314416143344715e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.903127647703514e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004697617259807,290.9111633300781,294.1499938964844,282.54998779296875,282.4272766113281,284.08807373046875,282.5558166503906,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516767501831055,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.405636228621006e-05,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.904590115183964e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.31549589545466e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.904589387588204e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0004698310513049,290.9099426269531,294.1499938964844,282.54998779296875,282.42059326171875,284.0744323730469,282.55517578125,290.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516212463378906,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.407041216036303e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.906070044962688e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.31658874428831e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.906069317366928e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0004699012497439,290.9087219238281,294.1499938964844,282.54998779296875,282.41387939453125,284.0608825683594,282.5545959472656,290.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515674591064453,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
