time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928420,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.409827180206776e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909003711072728e-05,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.318755524465814e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909002983476968e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0004700404242612,290.90625,294.1499938964844,282.54998779296875,282.4003295898437,284.0341491699219,282.5535888671875,290.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514606952667236,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.409827180206776e-05,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909003711072728e-05,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.318755524465814e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.909002983476968e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0004700404242612,290.90625,294.1499938964844,282.54998779296875,282.4003295898437,284.0341491699219,282.5535888671875,290.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514606952667236,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.41248727031052e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.911804227158429e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,7.320824079215527e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.911803499562666e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0004701732832472,290.9037780761719,294.1499938964844,282.54998779296875,282.3866882324219,284.0079040527344,282.5528259277344,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029020486399,6.2034373193853315e-09,0.0010028958786278,-0.0153042823076248,0.0,0.0,0.0,-0.0078881252557039,60.0,-5.513498783111572,-0.0,-6.857671053239758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.41248727031052e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.911804227158429e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,7.320824079215527e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.911803499562666e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0004701732832472,290.9037780761719,294.1499938964844,282.54998779296875,282.3866882324219,284.0079040527344,282.5528259277344,290.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029020486399,6.2034373193853315e-09,0.0010028958786278,-0.0153042823076248,0.0,0.0,0.0,-0.0078881252557039,60.0,-5.513498783111572,-0.0,-6.857671053239758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.414904343429952e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91435008472763e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.322704186663032e-05,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.914349357131869e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.000470294005936,290.9013061523437,294.1499938964844,282.54998779296875,282.3730773925781,283.9820556640625,282.5522155761719,290.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031595593318,6.233536353761337e-09,0.0010031532729044,-0.0153831290081143,0.0,0.0,0.0,-0.0079030469059944,60.0,-5.512284278869629,-0.0,-6.861191792495448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.414904343429952e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.91435008472763e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,7.322704186663032e-05,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,9.914349357131869e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.000470294005936,290.9013061523437,294.1499938964844,282.54998779296875,282.3730773925781,283.9820556640625,282.5522155761719,290.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031595593318,6.233536353761337e-09,0.0010031532729044,-0.0153831290081143,0.0,0.0,0.0,-0.0079030469059944,60.0,-5.512284278869629,-0.0,-6.861191792495448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.416929970029742e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.916482667904349e-05,297.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,7.324280159082264e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.916482667904349e-05,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0004703951999545,290.8988037109375,294.1499938964844,282.54998779296875,282.3594970703125,283.9566955566406,282.5517272949219,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033751605078,6.258755735899513e-09,0.0010033688740804,-0.0154491905122995,0.0,0.0,0.0,-0.007915548980236,60.0,-5.510867118835449,-0.0,-6.864141965934324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.416929970029742e-05,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.916482667904349e-05,297.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,7.324280159082264e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.916482667904349e-05,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0004703951999545,290.8988037109375,294.1499938964844,282.54998779296875,282.3594970703125,283.9566955566406,282.5517272949219,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033751605078,6.258755735899513e-09,0.0010033688740804,-0.0154491905122995,0.0,0.0,0.0,-0.007915548980236,60.0,-5.510867118835449,-0.0,-6.864141965934324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.417808178113772e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.917408169712873e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.324963371502236e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.91740744211711e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0004704390885308,290.8975524902344,294.1499938964844,282.54998779296875,282.3527526855469,283.9441833496094,282.551513671875,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034687584266,6.269693209048911e-09,0.0010034624719992,-0.015477841719985,0.0,0.0,0.0,-0.0079209711402654,60.0,-5.510085105895996,-0.0,-6.865421653401428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.418523404747248e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,9.91816123132594e-05,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,7.325519254663959e-05,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.918160503730178e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0004704747989308,290.89630126953125,294.1499938964844,282.54998779296875,282.3460693359375,283.9317932128906,282.5513610839844,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003544894047,6.2785945331711446e-09,0.0010035386076197,-0.0155011601746082,0.0,0.0,0.0,-0.0079253846779465,60.0,-5.509222507476807,-0.0,-6.866464019594788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.41956095630303e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.919253352563828e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.326326158363372e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.919252624968068e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.000470526603749,290.8937683105469,294.1499938964844,282.54998779296875,282.3328552246094,283.9072570800781,282.5510559082031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036552557721,6.291497989252548e-09,0.0010036489693447,-0.0155349606648087,0.0,0.0,0.0,-0.007931781001389,60.0,-5.507304668426514,-0.0,-6.867973922908277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.41956095630303e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.919253352563828e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,7.326326158363372e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.919252624968068e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.000470526603749,290.8937683105469,294.1499938964844,282.54998779296875,282.3328552246094,283.9072570800781,282.5510559082031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036552557721,6.291497989252548e-09,0.0010036489693447,-0.0155349606648087,0.0,0.0,0.0,-0.007931781001389,60.0,-5.507304668426514,-0.0,-6.867973922908277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.420012793270872e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.919729200191796e-05,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,7.326677587116137e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.919729200191796e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004705492174252,290.8912658691406,294.1499938964844,282.54998779296875,282.3199157714844,283.8831787109375,282.5508117675781,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.2971148295787324e-09,0.0010036969324573,-0.0155496746301651,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505034923553467,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.420012793270872e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.919729200191796e-05,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,7.326677587116137e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,9.919729200191796e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004705492174252,290.8912658691406,294.1499938964844,282.54998779296875,282.3199157714844,283.8831787109375,282.5508117675781,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.2971148295787324e-09,0.0010036969324573,-0.0155496746301651,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.505034923553467,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.419777052244172e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.919481090037152e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,7.32649423298426e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.919480362441392e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0004705374012701,290.88873291015625,294.1499938964844,282.54998779296875,282.3073425292969,283.8595275878906,282.5506286621094,290.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941563072627105e-09,0.0010036716703325,-0.0155419241636991,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.502373695373535,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,9.419777052244172e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,9.919481090037152e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,7.32649423298426e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.919480362441392e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0004705374012701,290.88873291015625,294.1499938964844,282.54998779296875,282.3073425292969,283.8595275878906,282.5506286621094,290.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941563072627105e-09,0.0010036716703325,-0.0155419241636991,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.502373695373535,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.418854460818692e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.918509022099896e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,7.32577609596774e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.918508294504136e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0004704913299065,290.8861694335937,294.1499938964844,282.54998779296875,282.29522705078125,283.8363342285156,282.5505065917969,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282642850408138e-09,0.0010035732993856,-0.0155117642134428,0.0,0.0,0.0,-0.0079273916780948,60.0,-5.499325275421143,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.418854460818692e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.918509022099896e-05,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,7.32577609596774e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,9.918508294504136e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0004704913299065,290.8861694335937,294.1499938964844,282.54998779296875,282.29522705078125,283.8363342285156,282.5505065917969,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282642850408138e-09,0.0010035732993856,-0.0155117642134428,0.0,0.0,0.0,-0.0079273916780948,60.0,-5.499325275421143,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.418126865057276e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.917742863763124e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,7.325210754061118e-05,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.917742863763124e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0004704549792222,290.8848876953125,294.1499938964844,282.54998779296875,282.2893371582031,283.82489013671875,282.5504455566406,290.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.27357188420774e-09,0.0010034957667812,-0.015488002449274,0.0,0.0,0.0,-0.007922894321382,60.0,-5.497644424438477,-0.0,-6.865875690209577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.417222463525832e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,9.916791168507189e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.324507896555588e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,9.916790440911428e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0004704098391812,290.88360595703125,294.1499938964844,282.54998779296875,282.2835693359375,283.81353759765625,282.5503845214844,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.2623013441509565e-09,0.0010033993748947,-0.0154584795236587,0.0,0.0,0.0,-0.0079173073172569,60.0,-5.495863437652588,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.414875967195258e-05,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.91431952570565e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,7.322682358790189e-05,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.914318798109888e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0004702925798483,290.88104248046875,294.1499938964844,282.54998779296875,282.27252197265625,283.7911376953125,282.55029296875,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233042526559984e-09,0.0010031491983681,-0.0153818344697356,0.0,0.0,0.0,-0.0079028028994798,60.0,-5.492000102996826,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.414875967195258e-05,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,9.91431952570565e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,7.322682358790189e-05,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.914318798109888e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0004702925798483,290.88104248046875,294.1499938964844,282.54998779296875,282.27252197265625,283.7911376953125,282.55029296875,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233042526559984e-09,0.0010031491983681,-0.0153818344697356,0.0,0.0,0.0,-0.0079028028994798,60.0,-5.492000102996826,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.41183025133796e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.911112283589318e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,7.320313306991011e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.911111555993556e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0004701404541265,290.87847900390625,294.1499938964844,282.54998779296875,282.2621154785156,283.7691650390625,282.5502319335937,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195080892723581e-09,0.0010028246324509,-0.0152823915705084,0.0,0.0,0.0,-0.0078839836642146,60.0,-5.48772668838501,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.41183025133796e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.911112283589318e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,7.320313306991011e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,9.911111555993556e-05,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0004701404541265,290.87847900390625,294.1499938964844,282.54998779296875,282.2621154785156,283.7691650390625,282.5502319335937,290.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028308024629,6.195080892723581e-09,0.0010028246324509,-0.0152823915705084,0.0,0.0,0.0,-0.0078839836642146,60.0,-5.48772668838501,-0.0,-6.85669334643535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.408076584804804e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.907159983413294e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,7.3173941927962e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.907159255817533e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0004699529672507,290.8758850097656,294.1499938964844,282.54998779296875,282.2524719238281,283.7475891113281,282.5501708984375,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148302311714815e-09,0.0010024246294051,-0.0151598518714308,0.0,0.0,0.0,-0.0078607937321066,60.0,-5.483032703399658,-0.0,-6.851224298998204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.408076584804804e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.907159983413294e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,7.3173941927962e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.907159255817533e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0004699529672507,290.8758850097656,294.1499938964844,282.54998779296875,282.2524719238281,283.7475891113281,282.5501708984375,290.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024307994171,6.148302311714815e-09,0.0010024246294051,-0.0151598518714308,0.0,0.0,0.0,-0.0078607937321066,60.0,-5.483032703399658,-0.0,-6.851224298998204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.4036731752567e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.902522288030012e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,7.313968671951443e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.902521560434252e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004697329713962,290.873291015625,294.1499938964844,282.54998779296875,282.2435913085937,283.72637939453125,282.5501403808594,290.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019614128395,6.093418214447865e-09,0.0010019553592428,-0.0150160789489746,0.0,0.0,0.0,-0.0078335851430892,60.0,-5.477976799011231,-0.0,-6.844809519179762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.4036731752567e-05,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.902522288030012e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,7.313968671951443e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,9.902521560434252e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0004697329713962,290.873291015625,294.1499938964844,282.54998779296875,282.2435913085937,283.72637939453125,282.5501403808594,290.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019614128395,6.093418214447865e-09,0.0010019553592428,-0.0150160789489746,0.0,0.0,0.0,-0.0078335851430892,60.0,-5.477976799011231,-0.0,-6.844809519179762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.401224087923764e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.899942961055784e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,7.31206382624805e-05,297.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.899942961055784e-05,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0004696106479968,290.8720092773437,294.1499938964844,282.54998779296875,282.2394714355469,283.7159118652344,282.5501403808594,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.0628972953225e-09,0.0010016943560913,-0.0149361258372664,0.0,0.0,0.0,-0.007818454876542,60.0,-5.475283622741699,-0.0,-6.841244015731719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.398609836352988e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.89719046629034e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,7.310030196094885e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.897189738694578e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,0.0004694800591096,290.8706970214844,294.1499938964844,282.54998779296875,282.235595703125,283.70556640625,282.55010986328125,290.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030318466798691e-09,0.0010014157742261,-0.0148507822304964,0.0,0.0,0.0,-0.0078023038804531,60.0,-5.472500801086426,-0.0,-6.837438348838988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.392908395966516e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891187073662876e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.305596227524802e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891186346067116e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0004691952781286,290.8680725097656,294.1499938964844,282.54998779296875,282.2285461425781,283.6851501464844,282.5500793457031,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959277515898975e-09,0.0010008083190768,-0.0146646816283464,0.0,0.0,0.0,-0.007767085917294,60.0,-5.466672897338867,-0.0,-6.829144894027196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.392908395966516e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891187073662876e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,7.305596227524802e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.891186346067116e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0004691952781286,290.8680725097656,294.1499938964844,282.54998779296875,282.2285461425781,283.6851501464844,282.5500793457031,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008142562583,5.959277515898975e-09,0.0010008083190768,-0.0146646816283464,0.0,0.0,0.0,-0.007767085917294,60.0,-5.466672897338867,-0.0,-6.829144894027196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.38651864998974e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.88445826806128e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,7.300626748474315e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.88445826806128e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0004688760964199,290.865478515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6650695800781,282.5500793457031,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.879652764662069e-09,0.0010001274058595,-0.0144560933113098,0.0,0.0,0.0,-0.0077276127412915,60.0,-5.460485458374023,-0.0,-6.819854547757134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.38651864998974e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.88445826806128e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,7.300626748474315e-05,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.88445826806128e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0004688760964199,290.865478515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6650695800781,282.5500793457031,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001333430409,5.879652764662069e-09,0.0010001274058595,-0.0144560933113098,0.0,0.0,0.0,-0.0077276127412915,60.0,-5.460485458374023,-0.0,-6.819854547757134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.37599324970506e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.873374801827596e-05,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,7.292439840966836e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.873374074231832e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0004683503357227,290.86285400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.6453857421875,282.550048828125,290.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990119142457,5.748500786495469e-09,0.000999006209895,-0.0141125172376632,0.0,0.0,0.0,-0.007662596181035,60.0,-5.452978610992432,-0.0,-6.804566510254517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.37599324970506e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.873374801827596e-05,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,7.292439840966836e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,9.873374074231832e-05,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0004683503357227,290.86285400390625,294.1499938964844,282.54998779296875,282.2172241210937,283.6453857421875,282.550048828125,290.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990119142457,5.748500786495469e-09,0.000999006209895,-0.0141125172376632,0.0,0.0,0.0,-0.007662596181035,60.0,-5.452978610992432,-0.0,-6.804566510254517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.35822317842394e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854661766439676e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,7.278619159478694e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854661038843916e-05,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004674626688938,290.8601989746094,294.1499938964844,282.54998779296875,282.2122802734375,283.6260681152344,282.550048828125,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270894527836845e-09,0.0009971130639314,-0.013532480224967,0.0,0.0,0.0,-0.0075528337620198,60.0,-5.4420485496521,-0.0,-6.77879654631397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.35822317842394e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854661766439676e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,7.278619159478694e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.854661038843916e-05,297.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004674626688938,290.8601989746094,294.1499938964844,282.54998779296875,282.2122802734375,283.6260681152344,282.550048828125,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.5270894527836845e-09,0.0009971130639314,-0.013532480224967,0.0,0.0,0.0,-0.0075528337620198,60.0,-5.4420485496521,-0.0,-6.77879654631397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.347053128294648e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.842898725764826e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,7.269930938491598e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.842897998169065e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0004669046902563,290.85888671875,294.1499938964844,282.54998779296875,282.2099609375,283.6165466308594,282.550048828125,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.435226917266846,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
