time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930760,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.334398055216298e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.829572809394448e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,7.260088750626892e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.829572081798688e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0004662725841626,290.8575744628906,294.1499938964844,282.54998779296875,282.20770263671875,283.60711669921875,282.550048828125,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230243793619138e-09,0.0009945749770849,-0.0127548035234212,0.0,0.0,0.0,-0.0074056754820048,60.0,-5.427541255950928,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.30570749915205e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799359395401552e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.237773388624191e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.799359395401552e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0004648393951356,290.8549194335937,294.1499938964844,282.54998779296875,282.2034912109375,283.5885314941406,282.5500183105469,290.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409893035888672,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.30570749915205e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.799359395401552e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.237773388624191e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.799359395401552e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0004648393951356,290.8549194335937,294.1499938964844,282.54998779296875,282.2034912109375,283.5885314941406,282.5500183105469,290.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409893035888672,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.27327128010802e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.76520313997753e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.212545460788533e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.765202412381768e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004632191557902,290.852294921875,294.1499938964844,282.54998779296875,282.1996459960937,283.57037353515625,282.5500183105469,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389557361602783,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.27327128010802e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,9.76520313997753e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.212545460788533e-05,297.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.765202412381768e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.0004632191557902,290.852294921875,294.1499938964844,282.54998779296875,282.1996459960937,283.57037353515625,282.5500183105469,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389557361602783,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.238471830030905e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,7.185478898463771e-05,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557051857932e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004614808422047,290.8496398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.5525817871094,282.5500183105469,290.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3675031661987305,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.238471830030905e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557779453696e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,7.185478898463771e-05,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.728557051857932e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004614808422047,290.8496398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.5525817871094,282.5500183105469,290.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3675031661987305,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.202659566653892e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.69084576354362e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.157625077525154e-05,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.69084503594786e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0004596919461619,290.8470153808594,294.1499938964844,282.54998779296875,282.19305419921875,283.53515625,282.5500183105469,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344454288482666,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.202659566653892e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.69084576354362e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,7.157625077525154e-05,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.69084503594786e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0004596919461619,290.8470153808594,294.1499938964844,282.54998779296875,282.19305419921875,283.53515625,282.5500183105469,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344454288482666,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.18482692213729e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.672066516941412e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,7.143754919525236e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.672065789345652e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004588011361192,290.845703125,294.1499938964844,282.54998779296875,282.191650390625,283.5265808105469,282.5500183105469,290.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332800388336182,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.167249663732946e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.653557208366692e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,7.130083395168185e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.65355648077093e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.000457923131762,290.8443603515625,294.1499938964844,282.54998779296875,282.1903076171875,283.5180969238281,282.5500183105469,290.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984211146831,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321201801300049,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.133597632171586e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.618119656806812e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,7.103909592842683e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.61811892921105e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0004562421527225,290.8417358398437,294.1499938964844,282.54998779296875,282.1879272460937,283.5014038085937,282.5500183105469,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298552513122559,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.133597632171586e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.618119656806812e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,7.103909592842683e-05,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.61811892921105e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0004562421527225,290.8417358398437,294.1499938964844,282.54998779296875,282.1879272460937,283.5014038085937,282.5500183105469,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298552513122559,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.102984768105672e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.58588279900141e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.08009974914603e-05,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.58588279900141e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004547129792626,290.8390808105469,294.1499938964844,282.54998779296875,282.1859130859375,283.4850769042969,282.5500183105469,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277291774749756,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.102984768105672e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.58588279900141e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.08009974914603e-05,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.58588279900141e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004547129792626,290.8390808105469,294.1499938964844,282.54998779296875,282.1859130859375,283.4850769042969,282.5500183105469,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277291774749756,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.07640132936649e-05,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.5578892796766e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,7.059423660393804e-05,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.55788855208084e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0004533850878942,290.8364562988281,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,282.5500183105469,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258074760437012,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.07640132936649e-05,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.5578892796766e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,7.059423660393804e-05,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.55788855208084e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0004533850878942,290.8364562988281,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,282.5500183105469,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258074760437012,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.054438123712316e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.534761193208396e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.042341894702986e-05,297.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.534761193208396e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522879899013,290.83380126953125,294.1499938964844,282.54998779296875,282.1829833984375,283.453369140625,282.5500183105469,290.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241382122039795,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.054438123712316e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,9.534761193208396e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.042341894702986e-05,297.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.534761193208396e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522879899013,290.83380126953125,294.1499938964844,282.54998779296875,282.1829833984375,283.453369140625,282.5500183105469,290.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241382122039795,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.045097976922988e-05,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.524924826109782e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.035076851025224e-05,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.524924826109782e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004518213972914,290.8324890136719,294.1499938964844,282.54998779296875,282.1824951171875,283.4456481933594,282.5500183105469,290.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.2339768409729,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.03690670384094e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.516299905953927e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.028706022538245e-05,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.516299178358167e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0004514122556429,290.8311462402344,294.1499938964844,282.54998779296875,282.1820678710937,283.43798828125,282.5500183105469,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767334532522e-09,0.0009628795669414,-0.0030431172344833,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.227241516113281,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.023237362271176e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.501904423814268e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.018073665676638e-05,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.501904423814268e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0004507294215727,290.8284912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4228820800781,282.5500183105469,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449907703918e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215427398681641,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.023237362271176e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.501904423814268e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.018073665676638e-05,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.501904423814268e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,0.0004507294215727,290.8284912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4228820800781,282.5500183105469,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449907703918e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.215427398681641,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.012479131342845e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.490575757808983e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.009706314420328e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.490575757808983e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004501920193433,290.8258361816406,294.1499938964844,282.54998779296875,282.18133544921875,283.4080505371094,282.5500183105469,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194106835394791e-09,0.0009602766949683,-0.0022455693688243,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205767631530762,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.012479131342845e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.490575757808983e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,7.009706314420328e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,9.490575757808983e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004501920193433,290.8258361816406,294.1499938964844,282.54998779296875,282.18133544921875,283.4080505371094,282.5500183105469,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194106835394791e-09,0.0009602766949683,-0.0022455693688243,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205767631530762,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003417653730139e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.481034066993745e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,7.00265882187523e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.481033339397982e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004497393965721,290.8231811523437,294.1499938964844,282.54998779296875,282.1815185546875,283.3934631347656,282.5500183105469,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497212488204,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.197389602661133,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003417653730139e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.481034066993745e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,7.00265882187523e-05,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.481033339397982e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004497393965721,290.8231811523437,294.1499938964844,282.54998779296875,282.1815185546875,283.3934631347656,282.5500183105469,290.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497212488204,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.197389602661133,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.271276338840835e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,4.497860572882928e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,3.322104021208361e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,4.497860209085047e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0002133591187885,290.8211364746094,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,282.5500183105469,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000818463799078,9.3316165905577e-10,0.0008184628677554,-0.0016348330536857,0.0,0.0,0.0,-0.0045546819455921,60.0,-4.655699253082275,-0.0,-1.4121464886329704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,4.271276338840835e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,4.497860572882928e-05,297.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,3.322104021208361e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,4.497860209085047e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0002133591187885,290.8211364746094,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,282.5500183105469,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000818463799078,9.3316165905577e-10,0.0008184628677554,-0.0016348330536857,0.0,0.0,0.0,-0.0045546819455921,60.0,-4.655699253082275,-0.0,-1.4121464886329704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,4.213273859932088e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,4.4367810914991423e-05,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,3.27699126501102e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,4.4367810914991423e-05,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0002104617742588,290.8211364746094,294.1499938964844,282.54998779296875,282.1824951171875,283.3769226074219,282.5502624511719,290.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007280721911229,8.4108564557539e-10,0.0007280713762156,-0.001483155763708,0.0,0.0,0.0,-0.0040583903901278,60.0,-4.175441741943359,-0.0,-1.3740539372975036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,4.291527875466272e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,4.519186040852219e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,3.337855378049426e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,4.519186040852219e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0002143707242794,290.824462890625,294.1499938964844,282.54998779296875,282.1829833984375,283.3835754394531,282.5571594238281,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006197921466082,7.347100705601403e-10,0.0006197914481163,-0.0013117730850353,0.0,0.0,0.0,-0.0034662908874452,60.0,-3.6700186729431152,-0.0,-1.4255689073650046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.051205385418143e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,3.213066884200089e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,2.373159986746032e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.213066520402208e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001524140388937,290.8270874023437,294.1499938964844,282.54998779296875,282.18426513671875,283.3853759765625,282.5693359375,290.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004861967463511,5.679737236086169e-10,0.0004861961933784,-0.0010070161661133,0.0,0.0,0.0,-0.0027139980811625,60.0,-2.989126205444336,-0.0,-7.206214736044103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.051205385418143e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,3.213066884200089e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,2.373159986746032e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.213066520402208e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001524140388937,290.8270874023437,294.1499938964844,282.54998779296875,282.18426513671875,283.3853759765625,282.5693359375,290.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004861967463511,5.679737236086169e-10,0.0004861961933784,-0.0010070161661133,0.0,0.0,0.0,-0.0027139980811625,60.0,-2.989126205444336,-0.0,-7.206214736044103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,2.933651194325648e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.089276287937537e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.28172884817468e-05,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,3.089276287937537e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001465419627493,290.8302307128906,294.1499938964844,282.54998779296875,282.1859130859375,283.3876647949219,282.5827941894531,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125829680357,3.9096245685321647e-10,0.0003125825896859,-0.0007152643520385,0.0,0.0,0.0,-0.0017606921028345,60.0,-2.110029697418213,-0.0,-6.661641016592057e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,2.933651194325648e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.089276287937537e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.28172884817468e-05,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,3.089276287937537e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001465419627493,290.8302307128906,294.1499938964844,282.54998779296875,282.1859130859375,283.3876647949219,282.5827941894531,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125829680357,3.9096245685321647e-10,0.0003125825896859,-0.0007152643520385,0.0,0.0,0.0,-0.0017606921028345,60.0,-2.110029697418213,-0.0,-6.661641016592057e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,1.9863371562678367e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,2.0917088477290235e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.5449290003743954e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,2.0917088477290235e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.922165918396786e-05,290.8323669433594,294.1499938964844,282.54998779296875,282.1879272460937,283.3898620605469,282.59185791015625,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101320860674,2.6319935120255877e-10,0.0002101318241329,-0.0004818237794097,0.0,0.0,0.0,-0.0011838455684483,60.0,-1.452575922012329,-0.0,-3.0540079354324234e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,1.9863371562678367e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,2.0917088477290235e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.5449290003743954e-05,297.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,2.0917088477290235e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,9.922165918396786e-05,290.8323669433594,294.1499938964844,282.54998779296875,282.1879272460937,283.3898620605469,282.59185791015625,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101320860674,2.6319935120255877e-10,0.0002101318241329,-0.0004818237794097,0.0,0.0,0.0,-0.0011838455684483,60.0,-1.452575922012329,-0.0,-3.0540079354324234e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.2356770639598835e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.301227712247055e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.610822417016608e-06,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.3012276212975848e-05,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,6.172463326947764e-05,290.8335876464844,294.1499938964844,282.54998779296875,282.1903076171875,283.3915100097656,282.5986022949219,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316630077781,1.6467700814093428e-10,0.000131662847707,-0.0003012758970726,0.0,0.0,0.0,-0.0007416199659928,60.0,-0.9541706442832948,-0.0,-1.181882369749587e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.2356770639598835e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.301227712247055e-05,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,9.610822417016608e-06,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.3012276212975848e-05,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,6.172463326947764e-05,290.8335876464844,294.1499938964844,282.54998779296875,282.1903076171875,283.3915100097656,282.5986022949219,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316630077781,1.6467700814093428e-10,0.000131662847707,-0.0003012758970726,0.0,0.0,0.0,-0.0007416199659928,60.0,-0.9541706442832948,-0.0,-1.181882369749587e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
