time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933100,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.442142072657587e-06,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.9430317277438e-06,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.343888682953548e-06,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.9430308182491e-06,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,4.716545663541183e-05,290.8339538574219,294.1499938964844,282.54998779296875,282.191650390625,283.3919982910156,282.6005554199219,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100607459899,1.2583438457891558e-10,0.0001006073362077,-0.0002302133652847,0.0,0.0,0.0,-0.0005666929064318,60.0,-0.7539095282554626,-0.0,-6.900893190220359e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.03879913999117e-06,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.412195373035502e-06,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.474621957546333e-06,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,7.412194918288151e-06,297.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,3.516026117722504e-05,290.8341369628906,294.1499938964844,282.54998779296875,282.19305419921875,283.3923034667969,282.6017761230469,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.499960338464007e-05,9.380536625247515e-11,7.499950879719108e-05,-0.0001716165133984,0.0,0.0,0.0,-0.0004224511503707,60.0,-0.5829708576202393,-0.0,-3.8349648456836855e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.5784250940196216e-06,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.768254600799992e-06,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,2.783219770208234e-06,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.768254600799992e-06,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.7874976038001478e-05,290.83428955078125,294.1499938964844,282.54998779296875,282.1961669921875,283.3925170898437,282.60284423828125,290.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.812885188381188e-05,4.7689480836554665e-11,3.812880459008738e-05,-8.724759391043335e-05,0.0,0.0,0.0,-0.0002147688210243,60.0,-0.3253208100795746,-0.0,-9.91169993302954e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.5784250940196216e-06,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.768254600799992e-06,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,2.783219770208234e-06,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.768254600799992e-06,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.7874976038001478e-05,290.83428955078125,294.1499938964844,282.54998779296875,282.1961669921875,283.3925170898437,282.60284423828125,290.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.812885188381188e-05,4.7689480836554665e-11,3.812880459008738e-05,-8.724759391043335e-05,0.0,0.0,0.0,-0.0002147688210243,60.0,-0.3253208100795746,-0.0,-9.91169993302954e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.5224692333504208e-06,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.6032336134230718e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.1841428886327776e-06,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6032336134230718e-06,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.605049631820293e-06,290.8342590332031,294.1499938964844,282.54998779296875,282.1996459960937,283.3925170898437,282.6030578613281,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222365957219154e-05,2.028999711300994e-11,1.6222345948335715e-05,-3.712041507242248e-05,0.0,0.0,0.0,-9.137588494922966e-05,60.0,-0.1598308384418487,-0.0,-1.794160479906548e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.5224692333504208e-06,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.6032336134230718e-06,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.1841428886327776e-06,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6032336134230718e-06,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.605049631820293e-06,290.8342590332031,294.1499938964844,282.54998779296875,282.1996459960937,283.3925170898437,282.6030578613281,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222365957219154e-05,2.028999711300994e-11,1.6222345948335715e-05,-3.712041507242248e-05,0.0,0.0,0.0,-9.137588494922966e-05,60.0,-0.1598308384418487,-0.0,-1.794160479906548e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.896073164672998e-07,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.155801545697614e-07,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.808057442711288e-07,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.155801545697614e-07,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.445690142849344e-06,290.8341979980469,294.1499938964844,282.54998779296875,282.2034912109375,283.3924865722656,282.60302734375,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.216983026912203e-06,6.5250500315416896e-12,5.216976660449291e-06,-1.1937581803067587e-05,0.0,0.0,0.0,-2.9385730158537623e-05,60.0,-0.065101534128189,-0.0,-1.8554962254169198e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.896073164672998e-07,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.155801545697614e-07,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.808057442711288e-07,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.155801545697614e-07,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.445690142849344e-06,290.8341979980469,294.1499938964844,282.54998779296875,282.2034912109375,283.3924865722656,282.60302734375,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.216983026912203e-06,6.5250500315416896e-12,5.216976660449291e-06,-1.1937581803067587e-05,0.0,0.0,0.0,-2.9385730158537623e-05,60.0,-0.065101534128189,-0.0,-1.8554962254169198e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,8.7179117258529e-08,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.180382676277077e-08,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,6.780598482691857e-08,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.180381965734341e-08,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,4.354777729531634e-07,290.8341979980469,294.1499938964844,282.54998779296875,282.20770263671875,283.3924865722656,282.60302734375,290.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.289421427638444e-07,1.1618603214941237e-12,9.289410058954672e-07,-2.12561303669645e-06,0.0,0.0,0.0,-5.232446710579097e-06,60.0,-0.0212767757475376,-0.0,-5.882869468258264e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,8.7179117258529e-08,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.180382676277077e-08,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,6.780598482691857e-08,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.180381965734341e-08,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,4.354777729531634e-07,290.8341979980469,294.1499938964844,282.54998779296875,282.20770263671875,283.3924865722656,282.60302734375,290.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.289421427638444e-07,1.1618603214941237e-12,9.289410058954672e-07,-2.12561303669645e-06,0.0,0.0,0.0,-5.232446710579097e-06,60.0,-0.0212767757475376,-0.0,-5.882869468258264e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.9842394394231643e-08,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.0894999508414003e-08,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.543297400985466e-08,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.0894997732057163e-08,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,9.911687470776088e-08,290.8341979980469,294.1499938964844,282.54998779296875,282.2099609375,283.3924865722656,282.60302734375,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1141286765669065e-07,2.644250107503715e-13,2.1141261186130578e-07,-4.837681331082422e-07,0.0,0.0,0.0,-1.1908268788829446e-06,60.0,-0.0109058832749724,-0.0,-3.047560804991692e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.023397252358782e-11,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.0776867245820831e-11,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.95975698547613e-12,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.0776867245820831e-11,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.112081591374107e-11,290.8341979980469,294.1499938964844,282.54998779296875,282.2122802734375,283.3924865722656,282.60302734375,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.165605667541314e-10,1.4192506869833732e-16,1.1656042797625332e-10,-2.5933491465401914e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,-0.0051546236500144,-0.0,-8.10686174735355e-22,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-4.0424191771748497e-11,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-4.256862570772846e-11,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,-3.1441040743152016e-11,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-4.256862570772846e-11,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,-2.019272249409454e-10,290.8341979980469,294.1499938964844,282.54998779296875,282.2172241210937,283.3924865722656,282.60302734375,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.0883149643455847e-10,-5.177873231291727e-16,-4.0883096907862166e-10,9.496674557851748e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,-0.0007201930857263,-0.0,-1.2648730554865187e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,-4.0424191771748497e-11,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-4.256862570772846e-11,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,-3.1441040743152016e-11,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-4.256862570772846e-11,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,-2.019272249409454e-10,290.8341979980469,294.1499938964844,282.54998779296875,282.2172241210937,283.3924865722656,282.60302734375,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.0883149643455847e-10,-5.177873231291727e-16,-4.0883096907862166e-10,9.496674557851748e-10,0.0,0.0,0.0,2.299202606081962e-09,60.0,-0.0007201930857263,-0.0,-1.2648730554865187e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.7332124886168e-09,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.984301416044445e-09,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.681387639176137e-09,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.9843009719552356e-09,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.364337703397723e-08,290.8341979980469,294.1499938964844,282.54998779296875,282.2225341796875,283.3924865722656,282.60302734375,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.043888151590181e-08,6.308302269225284e-14,5.04388175670556e-08,-1.1541032307604837e-07,0.0,0.0,0.0,-2.8409704100340605e-07,60.0,-8.872200851328671e-05,-0.0,-1.7341083182988634e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.7332124886168e-09,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.984301416044445e-09,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,3.681387639176137e-09,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.9843009719552356e-09,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.364337703397723e-08,290.8341979980469,294.1499938964844,282.54998779296875,282.2225341796875,283.3924865722656,282.60302734375,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.043888151590181e-08,6.308302269225284e-14,5.04388175670556e-08,-1.1541032307604837e-07,0.0,0.0,0.0,-2.8409704100340605e-07,60.0,-8.872200851328671e-05,-0.0,-1.7341083182988634e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.349655651798457e-08,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.6334460651896734e-08,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.1608437584272906e-08,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.6334457099183055e-08,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.6722639745457855e-07,290.8341979980469,294.1499938964844,282.5531616210937,282.2316589355469,283.3924865722656,282.60302734375,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.699761231880984e-07,7.128711141356214e-13,5.699754410670721e-07,-1.3042624686931958e-06,0.0,0.0,0.0,-3.2105017453432083e-06,60.0,-0.0007679993286728,-0.0,-2.215215112581249e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.349655651798457e-08,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.6334460651896734e-08,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.1608437584272906e-08,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,5.6334457099183055e-08,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.6722639745457855e-07,290.8341979980469,294.1499938964844,282.5531616210937,282.2316589355469,283.3924865722656,282.60302734375,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.699761231880984e-07,7.128711141356214e-13,5.699754410670721e-07,-1.3042624686931958e-06,0.0,0.0,0.0,-3.2105017453432083e-06,60.0,-0.0007679993286728,-0.0,-2.215215112581249e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.3006608646246605e-07,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.475755363524513e-07,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.5671809567029413e-07,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.475755363524513e-07,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,1.6487485936522717e-06,290.8341979980469,294.1499938964844,282.5623474121094,282.2478332519531,283.3924865722656,282.60302734375,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5167015539627755e-06,4.398581759240683e-12,3.516697233862942e-06,-8.047169103519991e-06,0.0,0.0,0.0,-1.980861998163164e-05,60.0,-0.0104060424491763,-0.0,-8.432688683619738e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.3006608646246605e-07,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.475755363524513e-07,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.5671809567029413e-07,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.475755363524513e-07,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,1.6487485936522717e-06,290.8341979980469,294.1499938964844,282.5623474121094,282.2478332519531,283.3924865722656,282.60302734375,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5167015539627755e-06,4.398581759240683e-12,3.516697233862942e-06,-8.047169103519991e-06,0.0,0.0,0.0,-1.980861998163164e-05,60.0,-0.0104060424491763,-0.0,-8.432688683619738e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.276763997448143e-07,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.609735692109098e-07,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.881928248323675e-07,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,6.609735692109098e-07,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,3.1353738449979573e-06,290.8341979980469,294.1499938964844,282.5691223144531,282.2583923339844,283.3924865722656,282.60302734375,290.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.687680524919415e-06,8.364663128812566e-12,6.687672339467099e-06,-1.530317786091473e-05,0.0,0.0,0.0,-3.766982990782708e-05,60.0,-0.0218936596065759,-0.0,-3.049550629380393e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.0531878160691122e-06,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.10905773453851e-06,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,8.191461802198319e-07,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.1090576208516725e-06,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,5.2608916121243965e-06,290.8341979980469,294.1499938964844,282.5772399902344,282.2705383300781,283.3924865722656,282.6030578613281,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1221413842577022e-05,1.4035247790367134e-11,1.1221399290661792e-05,-2.56775165325962e-05,0.0,0.0,0.0,-6.320705870166421e-05,60.0,-0.0382901020348072,-0.0,-8.585704196206745e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.429818323435029e-06,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.558716232670122e-06,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.8898589360105689e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.5587160052964464e-06,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,1.2137446901760995e-05,290.83416748046875,294.1499938964844,282.5974426269531,282.2994079589844,283.3925170898437,282.6031799316406,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.588913775980473e-05,3.2380993719716145e-11,2.5889105017995465e-05,-5.924101060372777e-05,0.0,0.0,0.0,-0.0001458261976949,60.0,-0.0946935191750526,-0.0,-4.569954484279215e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.429818323435029e-06,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.558716232670122e-06,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.8898589360105689e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.5587160052964464e-06,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,1.2137446901760995e-05,290.83416748046875,294.1499938964844,282.5974426269531,282.2994079589844,283.3925170898437,282.6031799316406,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.588913775980473e-05,3.2380993719716145e-11,2.5889105017995465e-05,-5.924101060372777e-05,0.0,0.0,0.0,-0.0001458261976949,60.0,-0.0946935191750526,-0.0,-4.569954484279215e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.723704932985129e-06,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.974289367964957e-06,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.673993205666193e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.974289367964957e-06,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,2.3595886887051165e-05,290.8342590332031,294.1499938964844,282.62255859375,282.3339538574219,283.3926696777344,282.6038513183594,290.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.033011984778568e-05,6.295056143024169e-11,5.033005800214596e-05,-0.0001151681572082,0.0,0.0,0.0,-0.0002834952902048,60.0,-0.1965054273605346,-0.0,-1.727148979391302e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.723704932985129e-06,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.974289367964957e-06,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.673993205666193e-06,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.974289367964957e-06,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,2.3595886887051165e-05,290.8342590332031,294.1499938964844,282.62255859375,282.3339538574219,283.3926696777344,282.6038513183594,290.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.033011984778568e-05,6.295056143024169e-11,5.033005800214596e-05,-0.0001151681572082,0.0,0.0,0.0,-0.0002834952902048,60.0,-0.1965054273605346,-0.0,-1.727148979391302e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.269151294371113e-06,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,8.707816050446127e-06,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.431562724174e-06,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,8.707815140951425e-06,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,4.130612433073111e-05,290.83453369140625,294.1499938964844,282.6522216796875,282.3737487792969,283.39312744140625,282.6058349609375,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.810631697997451e-05,1.1019928025657322e-10,8.81062078406103e-05,-0.0002016096259467,0.0,0.0,0.0,-0.0004962779930792,60.0,-0.3585642874240875,-0.0,-5.29280785865893e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.269151294371113e-06,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,8.707816050446127e-06,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.431562724174e-06,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,8.707815140951425e-06,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,4.130612433073111e-05,290.83453369140625,294.1499938964844,282.6522216796875,282.3737487792969,283.39312744140625,282.6058349609375,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.810631697997451e-05,1.1019928025657322e-10,8.81062078406103e-05,-0.0002016096259467,0.0,0.0,0.0,-0.0004962779930792,60.0,-0.3585642874240875,-0.0,-5.29280785865893e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,1.3292471521708649e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.3997614587424325e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.0338590072933584e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.399761367792962e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,6.639865023316815e-05,290.8353576660156,294.1499938964844,282.68603515625,282.4183654785156,283.3942565917969,282.6103515625,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416291925124,1.7714310573957448e-10,0.0001416290178894,-0.0003240833757445,0.0,0.0,0.0,-0.0007977572968229,60.0,-0.5949045419692993,-0.0,-1.3676523247241335e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,1.3292471521708649e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.3997614587424325e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.0338590072933584e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.399761367792962e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,6.639865023316815e-05,290.8353576660156,294.1499938964844,282.68603515625,282.4183654785156,283.3942565917969,282.6103515625,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001416291925124,1.7714310573957448e-10,0.0001416290178894,-0.0003240833757445,0.0,0.0,0.0,-0.0007977572968229,60.0,-0.5949045419692993,-0.0,-1.3676523247241335e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,1.6468058674945496e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,1.7341661077807657e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.28084911921178e-05,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,1.7341661077807657e-05,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,8.226136560551822e-05,290.8360290527344,294.1499938964844,282.70440673828125,282.4423217773437,283.3951721191406,282.6138916015625,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754645636538,2.1946282291462888e-10,0.000175464345375,-0.0004015072481706,0.0,0.0,0.0,-0.0009883424500003,60.0,-0.7444427609443665,-0.0,-2.099176832359717e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,2.0108811440877616e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.1175548681640063e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,1.564018748467788e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,2.1175548681640063e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001004476798698,290.8369445800781,294.1499938964844,282.7236633300781,282.46734619140625,283.3963317871094,282.6182861328125,290.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142565790563,2.679820254591901e-10,0.0002142563025699,-0.0004902729415334,0.0,0.0,0.0,-0.0012068471405655,60.0,-0.919098436832428,-0.0,-3.129947412361389e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,2.8856800781795755e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,3.0387604056159034e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.244417919428088e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.0387604056159034e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001441456988686,290.839111328125,294.1499938964844,282.7647399902344,282.520263671875,283.3989562988281,282.6280212402344,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074654960073,3.845633256283065e-10,0.0003074651176575,-0.0007035583257675,0.0,0.0,0.0,-0.0017318676691502,60.0,-1.3387668132781982,-0.0,-6.445559197487682e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,2.8856800781795755e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,3.0387604056159034e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.244417919428088e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,3.0387604056159034e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001441456988686,290.839111328125,294.1499938964844,282.7647399902344,282.520263671875,283.3989562988281,282.6280212402344,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074654960073,3.845633256283065e-10,0.0003074651176575,-0.0007035583257675,0.0,0.0,0.0,-0.0017318676691502,60.0,-1.3387668132781982,-0.0,-6.445559197487682e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,3.951485632569529e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,4.161105243838392e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,3.0733779567526653e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,4.161104880040512e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001973848993657,290.841064453125,294.1499938964844,282.808837890625,282.57666015625,283.400634765625,282.6352844238281,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192638443782,5.248345091857232e-10,0.0004192633205093,-0.0009605353698134,0.0,0.0,0.0,-0.0023618680424988,60.0,-1.861737370491028,-0.0,-1.2086068146288652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,3.951485632569529e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,4.161105243838392e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,3.0733779567526653e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,4.161104880040512e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001973848993657,290.841064453125,294.1499938964844,282.808837890625,282.57666015625,283.400634765625,282.6352844238281,290.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192638443782,5.248345091857232e-10,0.0004192633205093,-0.0009605353698134,0.0,0.0,0.0,-0.0023618680424988,60.0,-1.861737370491028,-0.0,-1.2086068146288652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,2.8009433663100936e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,2.94952878903132e-05,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,2.178511749661993e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,2.949528607132379e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0001399129396304,290.8415222167969,294.1499938964844,282.8555908203125,282.6361083984375,283.3988342285156,282.6385192871094,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697255885228,7.451515515732862e-10,0.0006697248318232,-0.0012892903760075,0.0,0.0,0.0,-0.0037156553007662,60.0,-2.533792734146118,-0.0,-6.0725753314727635e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,2.8009433663100936e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,2.94952878903132e-05,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,2.178511749661993e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,2.949528607132379e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0001399129396304,290.8415222167969,294.1499938964844,282.8555908203125,282.6361083984375,283.3988342285156,282.6385192871094,290.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006697255885228,7.451515515732862e-10,0.0006697248318232,-0.0012892903760075,0.0,0.0,0.0,-0.0037156553007662,60.0,-2.533792734146118,-0.0,-6.0725753314727635e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
