time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935380,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.004524326883256e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.482199675403535e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.003519567660987e-05,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.482198947807774e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004497946938499,290.8475952148437,294.1499938964844,282.9046325683594,282.6981811523437,283.40838623046875,282.6615600585937,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000701023847796,8.614430835329753e-10,0.0007010229746811,-0.0015637240139767,0.0,0.0,0.0,-0.0039520980790257,60.0,-3.318023204803467,-0.0,-6.27604066494314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,9.004524326883256e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.482199675403535e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.003519567660987e-05,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.482198947807774e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004497946938499,290.8475952148437,294.1499938964844,282.9046325683594,282.6981811523437,283.40838623046875,282.6615600585937,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000701023847796,8.614430835329753e-10,0.0007010229746811,-0.0015637240139767,0.0,0.0,0.0,-0.0039520980790257,60.0,-3.318023204803467,-0.0,-6.27604066494314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.00306404219009e-05,297.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,9.480661537963896e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,7.002383790677413e-05,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.480660810368136e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.000449721730547,290.84637451171875,294.1499938964844,282.9299011230469,282.73004150390625,283.40478515625,282.6636962890625,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008388599962927,9.814544732478223e-10,0.0008388590067625,-0.0017413989407941,0.0,0.0,0.0,-0.0046992721036076,60.0,-3.867841482162476,-0.0,-6.27400424946245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.017172124003991e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.495517588220535e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.013356662355363e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.495517588220535e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0004504264506977,290.8460388183594,294.1499938964844,282.9555969238281,282.76239013671875,283.4019775390625,282.66619873046875,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005894585628993,9.059076266915155e-10,0.0005894576315768,-0.0017921864055097,0.0,0.0,0.0,-0.003411445999518,60.0,-4.022687911987305,-0.0,-6.29368201998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.01085659279488e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.488867362961172e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,7.008444663370028e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.488866635365412e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0004501109651755,290.84259033203125,294.1499938964844,283.0080871582031,282.8283386230469,283.3948669433594,282.6723327636719,290.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009452966623939,1.184298326073474e-09,0.000945295440033,-0.0021682400256395,0.0,0.0,0.0,-0.0053261225111782,60.0,-4.716621398925781,-0.0,-6.284868447892222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.01085659279488e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.488867362961172e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,7.008444663370028e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.488866635365412e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0004501109651755,290.84259033203125,294.1499938964844,283.0080871582031,282.8283386230469,283.3948669433594,282.6723327636719,290.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009452966623939,1.184298326073474e-09,0.000945295440033,-0.0021682400256395,0.0,0.0,0.0,-0.0053261225111782,60.0,-4.716621398925781,-0.0,-6.284868447892222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.019452409120277e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.497918654233216e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.01512981322594e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.497918654233216e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004505403339862,290.8393859863281,294.1499938964844,283.061767578125,282.8955383300781,283.3887939453125,282.6811828613281,290.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009339631069451,1.2791089298858083e-09,0.0009339618263766,-0.0024288303684443,0.0,0.0,0.0,-0.0053120795637369,60.0,-4.78078556060791,-0.0,-6.296863830357324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.019452409120277e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.497918654233216e-05,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.01512981322594e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.497918654233216e-05,297.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004505403339862,290.8393859863281,294.1499938964844,283.061767578125,282.8955383300781,283.3887939453125,282.6811828613281,290.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009339631069451,1.2791089298858083e-09,0.0009339618263766,-0.0024288303684443,0.0,0.0,0.0,-0.0053120795637369,60.0,-4.78078556060791,-0.0,-6.296863830357324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.027167106978597e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.506042988505214e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.021130295470357e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.506042260909452e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004509256978053,290.83758544921875,294.1499938964844,283.1162109375,282.9635925292969,283.43365478515625,282.7469787597656,290.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023165961773994e-09,0.0009618402109481,-0.0027248642873018,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.814987659454346,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.027167106978597e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.506042988505214e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.021130295470357e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.506042260909452e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004509256978053,290.83758544921875,294.1499938964844,283.1162109375,282.9635925292969,283.43365478515625,282.7469787597656,290.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023165961773994e-09,0.0009618402109481,-0.0027248642873018,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.814987659454346,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.03270483831875e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.511874668532982e-05,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.025437662377954e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.511874668532982e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0004512023588176,290.8357849121094,294.1499938964844,283.1469116210937,283.0018920898437,283.4307861328125,282.7540588378906,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.471310184797403e-09,0.0009624301455914,-0.0029056575149297,0.0,0.0,0.0,-0.0055421995930373,60.0,-4.790764808654785,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.037487325258552e-05,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,9.51691108639352e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,7.029157859506086e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.51691035879776e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.000451441243058,290.8343505859375,294.1499938964844,283.17108154296875,283.0320129394531,283.4287109375,282.7604675292969,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530888749101677e-09,0.0009629396372474,-0.0030617793090641,0.0,0.0,0.0,-0.0055717350915074,60.0,-4.774851322174072,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.043473983183505e-05,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.523214976070447e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.033813744783401e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,9.523214248474687e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.000451740284916,290.8327331542969,294.1499938964844,283.1985168457031,283.0661926269531,283.4266662597656,282.768798828125,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.605464650111798e-09,0.0009635773021727,-0.0032571998890489,0.0,0.0,0.0,-0.0056087053380906,60.0,-4.758482933044434,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.050134394783528e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.530228999210522e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.0389942266047e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.530228999210522e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0004520729999057,290.8310852050781,294.1499938964844,283.2259521484375,283.100341796875,283.4248352050781,282.7783508300781,290.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.68844305203919e-09,0.0009642868535593,-0.0034746383316814,0.0,0.0,0.0,-0.0056498413905501,60.0,-4.742806434631348,-0.0,-6.339775637798084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.065752237802371e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.54667484620586e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.051141437841579e-05,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.54667484620586e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004528531280811,290.82781982421875,294.1499938964844,283.2804870605469,283.16815185546875,283.4219665527344,282.801513671875,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883006417457977e-09,0.0009659504867158,-0.0039844745770096,0.0,0.0,0.0,-0.0057462947443127,60.0,-4.712856292724609,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.065752237802371e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.54667484620586e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.051141437841579e-05,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.54667484620586e-05,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004528531280811,290.82781982421875,294.1499938964844,283.2804870605469,283.16815185546875,283.4219665527344,282.801513671875,290.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.883006417457977e-09,0.0009659504867158,-0.0039844745770096,0.0,0.0,0.0,-0.0057462947443127,60.0,-4.712856292724609,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.084672637982294e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.56659932853654e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.065857062116265e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.56659932853654e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004537982458714,290.82452392578125,294.1499938964844,283.3343200683594,283.2350158691406,283.4200744628906,282.831298828125,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187203103067982e-09,0.0009679661015979,-0.0046021384187042,0.0,0.0,0.0,-0.005863148253411,60.0,-4.684844493865967,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.084672637982294e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.56659932853654e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.065857062116265e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,9.56659932853654e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004537982458714,290.82452392578125,294.1499938964844,283.3343200683594,283.2350158691406,283.4200744628906,282.831298828125,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187203103067982e-09,0.0009679661015979,-0.0046021384187042,0.0,0.0,0.0,-0.005863148253411,60.0,-4.684844493865967,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.106864308705552e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.589968249201776e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.083117816364393e-05,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.589968249201776e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004549067816697,290.8212280273437,294.1499938964844,283.38702392578125,283.3004150390625,283.4191589355469,282.86871337890625,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.39518693767593e-09,0.0009703301475383,-0.0053265835158526,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.6589202880859375,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.106864308705552e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.589968249201776e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.083117816364393e-05,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.589968249201776e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004549067816697,290.8212280273437,294.1499938964844,283.38702392578125,283.3004150390625,283.4191589355469,282.86871337890625,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.39518693767593e-09,0.0009703301475383,-0.0053265835158526,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.6589202880859375,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.126395889325067e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.610535926185548e-05,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.098308560671285e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.610535198589788e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0004558824002742,290.8186340332031,294.1499938964844,283.4273986816406,283.3504943847656,283.41912841796875,282.9039611816406,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724135161377,2.6385127416261867e-09,0.0009724108385853,-0.0059641799889504,0.0,0.0,0.0,-0.0061208317056298,60.0,-4.640142440795898,-0.0,-6.447066169812389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.131931437877938e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.616365423426032e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.102614472387359e-05,297.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.61636469583027e-05,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0004561589448712,290.8179016113281,294.1499938964844,283.43829345703125,283.3639831542969,283.419189453125,282.91436767578125,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730032761581,2.7074784636482722e-09,0.0009730005986057,-0.0061448928900063,0.0,0.0,0.0,-0.0061550210230052,60.0,-4.635190486907959,-0.0,-6.454889955875842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.145369403995574e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.630515705794096e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,7.113065657904372e-05,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.630514978198336e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0004568301665131,290.81622314453125,294.1499938964844,283.4632263183594,283.3948974609375,283.4195556640625,282.9402770996094,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744349517859,2.8748843305947958e-09,0.0009744320996105,-0.0065835481509566,0.0,0.0,0.0,-0.0062380111776292,60.0,-4.624131679534912,-0.0,-6.473899816228369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.159181354334578e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.645060345064849e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,7.123807881725952e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,9.645059617469089e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0004575201019179,290.8145751953125,294.1499938964844,283.4876708984375,283.4251708984375,283.4200744628906,282.9678039550781,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.046958241270658e-09,0.0009759034728631,-0.007034430745989,0.0,0.0,0.0,-0.0063233156688511,60.0,-4.613500595092773,-0.0,-6.493468163171201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.187703835777938e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,9.675095498096198e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.145992276491597e-05,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.675095498096198e-05,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.000458944850834,290.8111877441406,294.1499938964844,283.53485107421875,283.4836120605469,283.4217529296875,283.0284118652344,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402299775245865e-09,0.0009789421455934,-0.0079655144363641,0.0,0.0,0.0,-0.006499474402517,60.0,-4.593799114227295,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.187703835777938e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,9.675095498096198e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.145992276491597e-05,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.675095498096198e-05,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.000458944850834,290.8111877441406,294.1499938964844,283.53485107421875,283.4836120605469,283.4217529296875,283.0284118652344,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789455216377,3.402299775245865e-09,0.0009789421455934,-0.0079655144363641,0.0,0.0,0.0,-0.006499474402517,60.0,-4.593799114227295,-0.0,-6.533972651823208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.216526086675005e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.705446427688004e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,7.168409501900896e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.705446427688004e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004603845882229,290.8078308105469,294.1499938964844,283.57940673828125,283.5387878417969,283.4241943359375,283.0950622558594,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820164414122,3.76137743174354e-09,0.0009820127161219,-0.0089063663035631,0.0,0.0,0.0,-0.0066774850711226,60.0,-4.575882911682129,-0.0,-6.575030653266367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.216526086675005e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.705446427688004e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,7.168409501900896e-05,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.705446427688004e-05,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0004603845882229,290.8078308105469,294.1499938964844,283.57940673828125,283.5387878417969,283.4241943359375,283.0950622558594,290.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820164414122,3.76137743174354e-09,0.0009820127161219,-0.0089063663035631,0.0,0.0,0.0,-0.0066774850711226,60.0,-4.575882911682129,-0.0,-6.575030653266367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.244532702723518e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.734939521877096e-05,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,7.190192991402e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.734939521877096e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004617835802491,290.8044128417969,294.1499938964844,283.6210021972656,283.5902404785156,283.4273681640625,283.1658630371094,290.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850005153566,4.110300988457993e-09,0.0009849964408203,-0.0098205897957086,0.0,0.0,0.0,-0.0068504619412124,60.0,-4.559506416320801,-0.0,-6.615050551772583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.244532702723518e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.734939521877096e-05,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,7.190192991402e-05,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,9.734939521877096e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0004617835802491,290.8044128417969,294.1499938964844,283.6210021972656,283.5902404785156,283.4273681640625,283.1658630371094,290.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850005153566,4.110300988457993e-09,0.0009849964408203,-0.0098205897957086,0.0,0.0,0.0,-0.0068504619412124,60.0,-4.559506416320801,-0.0,-6.615050551772583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,9.261602099286392e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.752914047567174e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,7.203468703664839e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,9.752914047567174e-05,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.00046263623517,290.80224609375,294.1499938964844,283.6458740234375,283.6210327148437,283.4297180175781,283.2122802734375,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868192719295,4.322955327040745e-09,0.0009868149645626,-0.0103777591139078,0.0,0.0,0.0,-0.0069558843970298,60.0,-4.549656867980957,-0.0,-6.639501037852824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.270746522815898e-05,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,9.762543777469546e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,7.210580952232704e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.762543049873784e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0004630929906852,290.8009948730469,294.1499938964844,283.6592102050781,283.6375732421875,283.4311218261719,283.23846435546875,290.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877935517579,4.436877087954372e-09,0.0009877891279757,-0.0106762386858463,0.0,0.0,0.0,-0.0070123607292771,60.0,-4.544306755065918,-0.0,-6.652617656754958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,9.282754035666584e-05,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,9.775187936611474e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,7.21992037142627e-05,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.775187936611474e-05,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0004636928206309,290.7992858886719,294.1499938964844,283.6769714355469,283.6595153808594,283.4332580566406,283.27471923828125,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890729561448,4.586472979184464e-09,0.0009890684159472,-0.0110681811347603,0.0,0.0,0.0,-0.007086522411555,60.0,-4.537167549133301,-0.0,-6.669861107866383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.293968469137326e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.786997543415056e-05,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,7.228642789414153e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.786997543415056e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0004642530111595,290.7975769042969,294.1499938964844,283.6937255859375,283.6802673339844,283.4355163574219,283.31060791015625,290.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902679594233,4.726191438209071e-09,0.0009902631863951,-0.0114342393353581,0.0,0.0,0.0,-0.0071557867340743,60.0,-4.530228614807129,-0.0,-6.685986875254457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.31305839912966e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,9.807100286707282e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,7.243490836117417e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.807100286707282e-05,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004652065981645,290.79412841796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4403686523437,283.3802490234375,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923019679263,4.964018085473754e-09,0.0009922970784828,-0.0120573285967111,0.0,0.0,0.0,-0.0072736889123916,60.0,-4.516870498657227,-0.0,-6.713479905329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.31305839912966e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,9.807100286707282e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,7.243490836117417e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.807100286707282e-05,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004652065981645,290.79412841796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4403686523437,283.3802490234375,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923019679263,4.964018085473754e-09,0.0009922970784828,-0.0120573285967111,0.0,0.0,0.0,-0.0072736889123916,60.0,-4.516870498657227,-0.0,-6.713479905329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.327229054179044e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.822022548178212e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.25451172911562e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.82202182058245e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.000465914432425,290.7906799316406,294.1499938964844,283.75,283.75,283.44561767578125,283.445068359375,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938118746504,5.1405550927086105e-09,0.0009938067523762,-0.0125198345631361,0.0,0.0,0.0,-0.0073612066917121,60.0,-4.504115104675293,-0.0,-6.733924351465248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.327229054179044e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.822022548178212e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,7.25451172911562e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.82202182058245e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.000465914432425,290.7906799316406,294.1499938964844,283.75,283.75,283.44561767578125,283.445068359375,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938118746504,5.1405550927086105e-09,0.0009938067523762,-0.0125198345631361,0.0,0.0,0.0,-0.0073612066917121,60.0,-4.504115104675293,-0.0,-6.733924351465248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.338374366052447e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.83375939540565e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,7.26318103261292e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.83375939540565e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004664711887016,290.7872009277344,294.1499938964844,283.77362060546875,283.77362060546875,283.45123291015625,283.5045166015625,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.491611480712891,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
