time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937720,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.338374366052447e-05,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.83375939540565e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,7.26318103261292e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.83375939540565e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004664711887016,290.7872009277344,294.1499938964844,283.77362060546875,283.77362060546875,283.45123291015625,283.5045166015625,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.491611480712891,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.34962517931126e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.845606837188824e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,7.271931099239737e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.845606837188824e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0004670331545639,290.7837219238281,294.1499938964844,283.79736328125,283.79736328125,283.4571838378906,283.5585327148437,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479084491729736,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.34962517931126e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.845606837188824e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,7.271931099239737e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.845606837188824e-05,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0004670331545639,290.7837219238281,294.1499938964844,283.79736328125,283.79736328125,283.4571838378906,283.5585327148437,290.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479084491729736,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,9.355275687994435e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.851557115325704e-05,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,7.276325777638704e-05,297.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,9.851556387729944e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0004673154326155,290.781982421875,294.1499938964844,283.80926513671875,283.80926513671875,283.46026611328125,283.5837097167969,290.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472785472869873,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.360937838209792e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,9.857519034994766e-05,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,7.280729914782569e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,9.857519034994766e-05,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004675982345361,290.7802429199219,294.1499938964844,283.8211669921875,283.8211669921875,283.46343994140625,283.6078491210937,290.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466465950012207,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.372281783726066e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.869464702205732e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,7.289552740985528e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.869464702205732e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0004681649152189,290.7767639160156,294.1499938964844,283.8450012207031,283.8450012207031,283.4700622558594,283.6533508300781,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.45377779006958,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,9.372281783726066e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.869464702205732e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,7.289552740985528e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,9.869464702205732e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0004681649152189,290.7767639160156,294.1499938964844,283.8450012207031,283.8450012207031,283.4700622558594,283.6533508300781,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.45377779006958,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,9.38362572924234e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.8814103694167e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.298375567188486e-05,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.8814103694167e-05,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004687315376941,290.77325439453125,294.1499938964844,283.8687438964844,283.8687438964844,283.4769897460937,283.6955261230469,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.441047668457031,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,9.38362572924234e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.8814103694167e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.298375567188486e-05,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,9.8814103694167e-05,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004687315376941,290.77325439453125,294.1499938964844,283.8687438964844,283.8687438964844,283.4769897460937,283.6955261230469,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.441047668457031,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.394937660545112e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.8933232948184e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.307174382731318e-05,297.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,9.89332256722264e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004692966176662,290.7697448730469,294.1499938964844,283.8923645019531,283.8923645019531,283.48419189453125,283.7348937988281,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.4283061027526855,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.394937660545112e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.8933232948184e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.307174382731318e-05,297.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,9.89332256722264e-05,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004692966176662,290.7697448730469,294.1499938964844,283.8923645019531,283.8923645019531,283.48419189453125,283.7348937988281,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.4283061027526855,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.403043804923072e-05,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.9018587206956e-05,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.313479000004008e-05,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.9018587206956e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0004697015392594,290.7672119140625,294.1499938964844,283.90924072265625,283.90924072265625,283.4895935058594,283.7616882324219,290.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.419142246246338,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.406183380633593e-05,297.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.905164915835484e-05,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,7.315920811379328e-05,297.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,9.905164915835484e-05,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0004698583506979,290.7662353515625,294.1499938964844,283.915771484375,283.915771484375,283.49169921875,283.7718200683594,290.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415584087371826,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,9.411772771272808e-05,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.91105116554536e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,7.320268196053803e-05,297.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.91105116554536e-05,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,0.0004701375728473,290.76446533203125,294.1499938964844,283.9273986816406,283.9273986816406,283.4955749511719,283.7894287109375,290.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409238815307617,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.41732942010276e-05,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.916902490658686e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,7.324590114876628e-05,297.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.916901763062924e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,0.0004704151360783,290.7627258300781,294.1499938964844,283.9389343261719,283.9389343261719,283.49951171875,283.8065795898437,290.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402911186218262,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.428332123206928e-05,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.928488725563513e-05,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,7.333147368626669e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.92848799796775e-05,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0004709647328127,290.7591857910156,294.1499938964844,283.9617614746094,283.9617614746094,283.5075988769531,283.8394775390625,290.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390322685241699,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.428332123206928e-05,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.928488725563513e-05,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,7.333147368626669e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.92848799796775e-05,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0004709647328127,290.7591857910156,294.1499938964844,283.9617614746094,283.9617614746094,283.5075988769531,283.8394775390625,290.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390322685241699,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.43916165851988e-05,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.939893061527982e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,7.341570744756609e-05,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.93989233393222e-05,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0004715056857094,290.7556457519531,294.1499938964844,283.98419189453125,283.98419189453125,283.51593017578125,283.8707275390625,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377847194671631,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.43916165851988e-05,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.939893061527982e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,7.341570744756609e-05,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.93989233393222e-05,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0004715056857094,290.7556457519531,294.1499938964844,283.98419189453125,283.98419189453125,283.51593017578125,283.8707275390625,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377847194671631,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.449778008274734e-05,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,9.951071842806414e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.349827501457185e-05,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.951071842806414e-05,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004720359866041,290.7521057128906,294.1499938964844,284.0061950683594,284.0061950683594,283.5245056152344,283.90045166015625,290.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365517616271973,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,9.449778008274734e-05,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,9.951071842806414e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80914306640625,0.0,0.0,7.349827501457185e-05,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.951071842806414e-05,297.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004720359866041,290.7521057128906,294.1499938964844,284.0061950683594,284.0061950683594,283.5245056152344,283.90045166015625,290.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365517616271973,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.460146247874944e-05,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.96199087239802e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,7.357892172876745e-05,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.961990144802256e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004725539183709,290.7485656738281,294.1499938964844,284.02764892578125,284.02764892578125,283.5333557128906,283.9288330078125,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353361129760742,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,9.460146247874944e-05,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.96199087239802e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,7.357892172876745e-05,296.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,9.961990144802256e-05,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004725539183709,290.7485656738281,294.1499938964844,284.02764892578125,284.02764892578125,283.5333557128906,283.9288330078125,290.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353361129760742,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,9.465226321481168e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,9.967340156435966e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043212890625,0.0,0.0,7.361843745457008e-05,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,9.967340156435966e-05,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0004728077037725,290.7467956542969,294.1499938964844,284.03814697265625,284.03814697265625,283.537841796875,283.9425354003906,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859741663589602e-09,0.0010085076792165,-0.0170234404504299,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347360134124756,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,9.47022344917059e-05,297.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.972602856578304e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,7.365729834418744e-05,296.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.972602128982544e-05,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0004730572982225,290.7449951171875,294.1499938964844,284.04852294921875,284.04852294921875,283.5424194335937,283.9559326171875,290.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090469149872,6.921994089026384e-09,0.0010090400464832,-0.0171865001320838,0.0,0.0,0.0,-0.0082443440333008,60.0,-4.341419219970703,-0.0,-6.941967001239392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.479979780735448e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.982876508729532e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,7.373317930614576e-05,296.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.982876508729532e-05,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0004735446709673,290.741455078125,294.1499938964844,284.0687255859375,284.0687255859375,283.5516967773437,283.9819030761719,290.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100865038111,7.0435408616731365e-09,0.0010100794024765,-0.0175048690289258,0.0,0.0,0.0,-0.0083045996725559,60.0,-4.329705715179443,-0.0,-6.956276621394863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.479979780735448e-05,297.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.982876508729532e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,7.373317930614576e-05,296.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.982876508729532e-05,297.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0004735446709673,290.741455078125,294.1499938964844,284.0687255859375,284.0687255859375,283.5516967773437,283.9819030761719,290.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100865038111,7.0435408616731365e-09,0.0010100794024765,-0.0175048690289258,0.0,0.0,0.0,-0.0083045996725559,60.0,-4.329705715179443,-0.0,-6.956276621394863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.48936867644079e-05,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,9.992763079935683e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.380620809271932e-05,296.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.992763079935683e-05,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004740136500913,290.7378845214844,294.1499938964844,284.0882263183594,284.0882263183594,283.5611572265625,284.0067138671875,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160508186387915e-09,0.0010110796429216,-0.0178112350404262,0.0,0.0,0.0,-0.0083625856786966,60.0,-4.318272590637207,-0.0,-6.97006115046861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.48936867644079e-05,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,9.992763079935683e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.380620809271932e-05,296.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.992763079935683e-05,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0004740136500913,290.7378845214844,294.1499938964844,284.0882263183594,284.0882263183594,283.5611572265625,284.0067138671875,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160508186387915e-09,0.0010110796429216,-0.0178112350404262,0.0,0.0,0.0,-0.0083625856786966,60.0,-4.318272590637207,-0.0,-6.97006115046861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.498369763605297e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001000224146991,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,7.387621008092538e-05,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001000224146991,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0004744632460642,290.7343139648437,294.1499938964844,284.1069641113281,284.1069641113281,283.57080078125,284.03045654296875,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120457736775,7.272639379607426e-09,0.0010120384395122,-0.0181049313396215,0.0,0.0,0.0,-0.0084181744605302,60.0,-4.307136535644531,-0.0,-6.98328861403752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.498369763605297e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001000224146991,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,7.387621008092538e-05,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001000224146991,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0004744632460642,290.7343139648437,294.1499938964844,284.1069641113281,284.1069641113281,283.57080078125,284.03045654296875,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120457736775,7.272639379607426e-09,0.0010120384395122,-0.0181049313396215,0.0,0.0,0.0,-0.0084181744605302,60.0,-4.307136535644531,-0.0,-6.98328861403752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,9.505252819508314e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001000949050649,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,7.392975385300815e-05,296.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001000948977889,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0004748071078211,290.7314453125,294.1499938964844,284.1213073730469,284.1213073730469,283.5786437988281,284.04864501953125,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127790737897,7.358393894207893e-09,0.0010127717396244,-0.0183295384049415,0.0,0.0,0.0,-0.0084606865420937,60.0,-4.298474788665772,-0.0,-6.993413137479365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,9.506935020908712e-05,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0001001126147457,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,7.394283602479845e-05,296.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0001001126147457,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0004748911305796,290.7307434082031,294.1499938964844,284.12481689453125,284.12481689453125,283.5805969238281,284.0531005859375,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379349131753088e-09,0.0010129509028047,-0.0183844231069087,0.0,0.0,0.0,-0.008471074514091,60.0,-4.296338081359863,-0.0,-6.995888668370753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880249023437,0.0,0.0,9.511041571386158e-05,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001001558630377,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,7.397477747872472e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001001558557618,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0004750962543766,290.7289428710937,294.1499938964844,284.1334228515625,284.1334228515625,283.5855407714844,284.0639953613281,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430511761441494e-09,0.0010133883915841,-0.0185184255242347,0.0,0.0,0.0,-0.008496438153088,60.0,-4.291086196899414,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,9.515029523754492e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001001978525891,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,7.400578761007637e-05,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0001001978525891,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0004752954409923,290.7271728515625,294.1499938964844,284.1417541503906,284.1417541503906,283.5905456542969,284.0746154785156,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188024544532e-09,0.0010138131910935,-0.0186485350131988,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.285927772521973,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.522637992631644e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001002779681584,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.406496297335252e-05,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001002779681584,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004756754788104,290.7236022949219,294.1499938964844,284.1577453613281,284.1577453613281,283.6006164550781,284.0950927734375,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275904655456543,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.522637992631644e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001002779681584,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.406496297335252e-05,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001002779681584,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004756754788104,290.7236022949219,294.1499938964844,284.1577453613281,284.1577453613281,283.6006164550781,284.0950927734375,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275904655456543,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,9.529706585453825e-05,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001003524084808,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,7.41199473850429e-05,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001003524084808,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0004760285955853,290.7200012207031,294.1499938964844,284.17266845703125,284.17266845703125,283.6107788085937,284.1143493652344,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266355991363525,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,9.529706585453825e-05,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001003524084808,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,7.41199473850429e-05,296.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001003524084808,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0004760285955853,290.7200012207031,294.1499938964844,284.17266845703125,284.17266845703125,283.6107788085937,284.1143493652344,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266355991363525,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
