time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940060,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.5362302090507e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001004211007966,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.417068263748661e-05,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001004211007966,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0004763544420711,290.7164306640625,294.1499938964844,284.1864624023437,284.1864624023437,283.6210021972656,284.1324157714844,290.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257287502288818,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,9.5362302090507e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001004211007966,297.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.417068263748661e-05,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001004211007966,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0004763544420711,290.7164306640625,294.1499938964844,284.1864624023437,284.1864624023437,283.6210021972656,284.1324157714844,290.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257287502288818,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.54216520767659e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001004836012725,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,7.421684131259099e-05,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001004836012725,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.000476650922792,290.7128295898437,294.1499938964844,284.1990966796875,284.1990966796875,283.6313171386719,284.1492919921875,290.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339117199182,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248732089996338,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.54216520767659e-05,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001004836012725,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,7.421684131259099e-05,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001004836012725,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.000476650922792,290.7128295898437,294.1499938964844,284.1990966796875,284.1990966796875,283.6313171386719,284.1492919921875,290.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339117199182,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248732089996338,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,9.544936619931832e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0001005127924145,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,7.423839997500181e-05,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001005127924145,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0004767893988173,290.7110290527344,294.1499938964844,284.2049560546875,284.2049560546875,283.636474609375,284.1572265625,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852770878002957e-09,0.0010169992456212,-0.0196243468672037,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.244670867919922,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,9.547540685161948e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0001005402082228,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,7.42586562409997e-05,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001005402082228,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.0004769194638356,290.7092590332031,294.1499938964844,284.21051025390625,284.21051025390625,283.64166259765625,284.16485595703125,290.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885208042068825e-09,0.0010172765469178,-0.0197092983871698,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.240752220153809,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.552251867717132e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001005898229777,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,7.429529796354473e-05,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001005898229777,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004771547974087,290.7056579589844,294.1499938964844,284.2205810546875,284.2205810546875,283.6520080566406,284.1790771484375,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.94389798386419e-09,0.0010177785297855,-0.0198630057275295,0.0,0.0,0.0,-0.0087509462609887,60.0,-4.23339319229126,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,9.552251867717132e-05,297.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001005898229777,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,7.429529796354473e-05,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001005898229777,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004771547974087,290.7056579589844,294.1499938964844,284.2205810546875,284.2205810546875,283.6520080566406,284.1790771484375,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.94389798386419e-09,0.0010177785297855,-0.0198630057275295,0.0,0.0,0.0,-0.0087509462609887,60.0,-4.23339319229126,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,9.556389704812318e-05,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001006333986879,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,7.432747952407226e-05,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001006333914119,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004773614928126,290.7020568847656,294.1499938964844,284.22930908203125,284.22930908203125,283.6623229980469,284.1920471191406,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995444306629906e-09,0.001018219278194,-0.01999800093472,0.0,0.0,0.0,-0.008776499889791,60.0,-4.226627826690674,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,9.556389704812318e-05,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001006333986879,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,7.432747952407226e-05,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001006333914119,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004773614928126,290.7020568847656,294.1499938964844,284.22930908203125,284.22930908203125,283.6623229980469,284.1920471191406,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995444306629906e-09,0.001018219278194,-0.01999800093472,0.0,0.0,0.0,-0.008776499889791,60.0,-4.226627826690674,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.559843601891772e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001006697712,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.435434235958382e-05,296.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.000100669763924,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0004775340203195,290.698486328125,294.1499938964844,284.236572265625,284.236572265625,283.672607421875,284.20361328125,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185951832681,8.038469445637021e-09,0.0010185871506109,-0.0201106797903776,0.0,0.0,0.0,-0.0087978299707174,60.0,-4.220580101013184,-0.0,-7.073964525261546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.559843601891772e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001006697712,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.435434235958382e-05,296.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.000100669763924,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0004775340203195,290.698486328125,294.1499938964844,284.236572265625,284.236572265625,283.672607421875,284.20361328125,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185951832681,8.038469445637021e-09,0.0010185871506109,-0.0201106797903776,0.0,0.0,0.0,-0.0087978299707174,60.0,-4.220580101013184,-0.0,-7.073964525261546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,9.56238727667369e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.000100696554,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,7.43741329642944e-05,296.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.000100696554,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,0.0004776610876433,290.6953125,294.1499938964844,284.2417297363281,284.2417297363281,283.6816101074219,284.2126159667969,290.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188661981374,8.070154322581402e-09,0.0010188581654801,-0.0201936587691307,0.0,0.0,0.0,-0.0088135376572608,60.0,-4.215853691101074,-0.0,-7.077728270132867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.5627001428511e-05,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001006998500088,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569580078125,0.0,0.0,7.437656313413754e-05,296.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001006998500088,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0004776767164003,290.69488525390625,294.1499938964844,284.2423400878906,284.2423400878906,283.6828308105469,284.2137756347656,290.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.074051649487046e-09,0.0010188914602622,-0.0202038642019033,0.0,0.0,0.0,-0.0088154692202806,60.0,-4.215245246887207,-0.0,-7.078191543996581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.56387084443122e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.000100712175481,297.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,7.438566535711288e-05,296.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550964355469,0.0,0.0,0.000100712168205,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0004777351568918,290.6930847167969,294.1499938964844,284.2446594238281,284.2446594238281,283.6878967285156,284.2182922363281,290.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088627545532745e-09,0.0010190161410719,-0.0202420391142368,0.0,0.0,0.0,-0.008822695352137,60.0,-4.212882995605469,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,9.564883657731116e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001007228347589,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,7.439354521920905e-05,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001007228347589,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.000477785768453,290.6912841796875,294.1499938964844,284.2465515136719,284.2465515136719,283.69293212890625,284.222412109375,290.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101243231806166e-09,0.0010191239416599,-0.0202750768512487,0.0,0.0,0.0,-0.0088289491832256,60.0,-4.210715770721436,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.566397056914866e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.000100738776382,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.440531044267118e-05,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.000100738776382,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0004778613511007,290.68768310546875,294.1499938964844,284.2491149902344,284.2491149902344,283.7029113769531,284.22955322265625,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120091266050622e-09,0.0010192851768806,-0.0203244369477033,0.0,0.0,0.0,-0.0088382931426167,60.0,-4.207001209259033,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.566397056914866e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.000100738776382,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.440531044267118e-05,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.000100738776382,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0004778613511007,290.68768310546875,294.1499938964844,284.2491149902344,284.2491149902344,283.7029113769531,284.22955322265625,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120091266050622e-09,0.0010192851768806,-0.0203244369477033,0.0,0.0,0.0,-0.0088382931426167,60.0,-4.207001209259033,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.56732255872339e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001007485261652,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,7.441251364070922e-05,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0001007485261652,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0004779075970873,290.6841125488281,294.1499938964844,284.25,284.25,283.7127380371094,284.235107421875,290.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131618933759912e-09,0.0010193837806582,-0.0203546285629272,0.0,0.0,0.0,-0.0088440086692571,60.0,-4.204148292541504,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.56732255872339e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001007485261652,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,7.441251364070922e-05,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0001007485261652,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0004779075970873,290.6841125488281,294.1499938964844,284.25,284.25,283.7127380371094,284.235107421875,290.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131618933759912e-09,0.0010193837806582,-0.0203546285629272,0.0,0.0,0.0,-0.0088440086692571,60.0,-4.204148292541504,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,9.567649249220268e-05,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001007519604172,297.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,7.441505294991657e-05,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001007519604172,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0004779239243362,290.6805114746094,294.1499938964844,284.25,284.24365234375,283.722412109375,284.2392578125,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194266214966,8.135678797316359e-09,0.0010194185888394,-0.020365260541439,0.0,0.0,0.0,-0.0088460212573409,60.0,-4.201898097991943,-0.0,-7.085515818516799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,9.567649249220268e-05,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001007519604172,297.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,7.441505294991657e-05,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001007519604172,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0004779239243362,290.6805114746094,294.1499938964844,284.25,284.24365234375,283.722412109375,284.2392578125,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194266214966,8.135678797316359e-09,0.0010194185888394,-0.020365260541439,0.0,0.0,0.0,-0.0088460212573409,60.0,-4.201898097991943,-0.0,-7.085515818516799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,9.567510278429836e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007504979497,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,7.441396883223206e-05,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001007504906738,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004779169685207,290.6769104003906,294.1499938964844,284.25,284.2362060546875,283.7319030761719,284.24224853515625,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133936191256907e-09,0.0010194036876782,-0.0203606951981782,0.0,0.0,0.0,-0.0088451569899916,60.0,-4.199729442596436,-0.0,-7.08530905058069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,9.567510278429836e-05,297.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007504979497,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,7.441396883223206e-05,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001007504906738,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004779169685207,290.6769104003906,294.1499938964844,284.25,284.2362060546875,283.7319030761719,284.24224853515625,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133936191256907e-09,0.0010194036876782,-0.0203606951981782,0.0,0.0,0.0,-0.0088451569899916,60.0,-4.199729442596436,-0.0,-7.08530905058069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.567264351062477e-05,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001007479077088,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,7.441205525537953e-05,296.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001007479004329,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,0.0004779046576004,290.67510986328125,294.1499938964844,284.25,284.2320556640625,283.736572265625,284.243408203125,290.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130867534816844e-09,0.0010193773778155,-0.0203526597470045,0.0,0.0,0.0,-0.0088436361402273,60.0,-4.198589324951172,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,9.566905646352096e-05,297.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001007441314868,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,7.44092685636133e-05,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0001007441314868,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,0.0004778867587447,290.67333984375,294.1499938964844,284.25,284.2276916503906,283.7412109375,284.244384765625,290.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126399997365752e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.197405815124512,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.565873915562406e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001007332684821,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.440124318236485e-05,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001007332612061,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0004778352158609,290.66973876953125,294.1499938964844,284.25,284.2182312011719,283.7503662109375,284.2459411621094,290.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192373301833,8.113535621134815e-09,0.0010192291811108,-0.0203072689473629,0.0,0.0,0.0,-0.0088350437581539,60.0,-4.194904327392578,-0.0,-7.082883968223541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.565873915562406e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001007332684821,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.440124318236485e-05,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0001007332612061,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0004778352158609,290.66973876953125,294.1499938964844,284.25,284.2182312011719,283.7503662109375,284.2459411621094,290.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192373301833,8.113535621134815e-09,0.0010192291811108,-0.0203072689473629,0.0,0.0,0.0,-0.0088350437581539,60.0,-4.194904327392578,-0.0,-7.082883968223541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.56445510382764e-05,297.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001007183236652,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,7.439020555466413e-05,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001007183236652,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0004777643480338,290.6661682128906,294.1499938964844,284.25,284.2078857421875,283.7593688964844,284.2470703125,290.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190861066803,8.095851100620166e-09,0.0010190779576078,-0.0202609561383724,0.0,0.0,0.0,-0.008826277218759,60.0,-4.192224025726318,-0.0,-7.080782182811164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.56445510382764e-05,297.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001007183236652,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,7.439020555466413e-05,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001007183236652,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0004777643480338,290.6661682128906,294.1499938964844,284.25,284.2078857421875,283.7593688964844,284.2470703125,290.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190861066803,8.095851100620166e-09,0.0010190779576078,-0.0202609561383724,0.0,0.0,0.0,-0.008826277218759,60.0,-4.192224025726318,-0.0,-7.080782182811164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.562682680552824e-05,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001006996608339,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.437642489094287e-05,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001006996608339,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0004776758141815,290.6625671386719,294.1499938964844,284.25,284.1967163085937,283.7681884765625,284.2478942871094,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188972810283,8.073763879679063e-09,0.0010188891319558,-0.0202031135559082,0.0,0.0,0.0,-0.0088153276592493,60.0,-4.189375877380371,-0.0,-7.078157437945265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.562682680552824e-05,297.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001006996608339,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.437642489094287e-05,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001006996608339,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0004776758141815,290.6625671386719,294.1499938964844,284.25,284.1967163085937,283.7681884765625,284.2478942871094,290.2362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188972810283,8.073763879679063e-09,0.0010188891319558,-0.0202031135559082,0.0,0.0,0.0,-0.0088153276592493,60.0,-4.189375877380371,-0.0,-7.078157437945265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,9.56065923674032e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.000100678349554,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,7.436068699462339e-05,296.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.000100678349554,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0004775747365783,290.6591491699219,294.1499938964844,284.25,284.1853332519531,283.7765197753906,284.2484436035156,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186815634369,8.048544053451678e-09,0.0010186735307797,-0.0201370641589164,0.0,0.0,0.0,-0.008802824653685,60.0,-4.186491966247559,-0.0,-7.075161079228566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.560568287270144e-05,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001006773964036,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,7.435998122673482e-05,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001006773964036,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0004775702254846,290.65899658203125,294.1499938964844,284.25,284.1848449707031,283.77685546875,284.2484741210937,290.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186719009652,8.047415178680241e-09,0.001018663868308,-0.0201341081410646,0.0,0.0,0.0,-0.0088022658601403,60.0,-4.1863694190979,-0.0,-7.075026786651506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.55940195126459e-05,297.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001006651145871,297.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,7.435090810758993e-05,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0001006651145871,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.000477511959616,290.6571960449219,294.1499938964844,284.25,284.1786804199219,283.7811279296875,284.2486877441406,290.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032879250663427e-09,0.0010185395367443,-0.0200960393995046,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.184814929962158,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.558154124533758e-05,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001006519742077,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,7.434120198013261e-05,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0001006519742077,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0004774496192112,290.6554260253906,294.1499938964844,284.25,284.17236328125,283.78533935546875,284.2488708496094,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017328134712898e-09,0.0010184065904468,-0.0200553126633167,0.0,0.0,0.0,-0.0087873497977852,60.0,-4.183227062225342,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.555428550811484e-05,297.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001006232705549,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.431999983964488e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001006232632789,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0004773134423885,290.65185546875,294.1499938964844,284.25,284.1593017578125,283.7936706542969,284.2491760253906,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983358862873047e-09,0.0010181161342188,-0.0199663490056991,0.0,0.0,0.0,-0.008770509622991,60.0,-4.179944515228272,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.555428550811484e-05,297.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001006232705549,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.431999983964488e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001006232632789,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0004773134423885,290.65185546875,294.1499938964844,284.25,284.1593017578125,283.7936706542969,284.2491760253906,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983358862873047e-09,0.0010181161342188,-0.0199663490056991,0.0,0.0,0.0,-0.008770509622991,60.0,-4.179944515228272,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,9.552489063935354e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001005923186312,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,7.429714605677873e-05,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001005923186312,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004771666426677,290.6482849121094,294.1499938964844,284.25,284.1457824707031,283.8018493652344,284.2493896484375,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17656135559082,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
