time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942400,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,9.552489063935354e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001005923186312,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,7.429714605677873e-05,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001005923186312,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0004771666426677,290.6482849121094,294.1499938964844,284.25,284.1457824707031,283.8018493652344,284.2493896484375,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17656135559082,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.549278183840217e-05,297.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001005585072562,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,7.427216769428924e-05,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.0001005585072562,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.000477006251458,290.64471435546875,294.1499938964844,284.25,284.1318359375,283.8099060058594,284.2495422363281,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656489908695,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.173058986663818,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,9.549278183840217e-05,297.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001005585072562,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,7.427216769428924e-05,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,0.0001005585072562,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.000477006251458,290.64471435546875,294.1499938964844,284.25,284.1318359375,283.8099060058594,284.2495422363281,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656489908695,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.173058986663818,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,9.54588540480472e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001005227823043,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,7.42457777960226e-05,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001005227750283,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0004768367798533,290.6411437988281,294.1499938964844,284.25,284.1176147460937,283.8177795410156,284.2496643066406,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864446871508335e-09,0.001017099362798,-0.0196549259126186,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.169470310211182,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,9.54588540480472e-05,297.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001005227823043,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,7.42457777960226e-05,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001005227750283,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0004768367798533,290.6411437988281,294.1499938964844,284.25,284.1176147460937,283.8177795410156,284.2496643066406,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864446871508335e-09,0.001017099362798,-0.0196549259126186,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.169470310211182,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.544107888359576e-05,297.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001005040612653,297.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,7.423195347655565e-05,296.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001005040539894,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0004767479549627,290.6393737792969,294.1499938964844,284.25,284.11041259765625,283.8216857910156,284.2497253417969,290.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293925364174e-09,0.0010169099550694,-0.0195969082415103,0.0,0.0,0.0,-0.0087005784735083,60.0,-4.1676411628723145,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.5422838057857e-05,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0001004848527372,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,7.421776535920799e-05,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,0.0001004848527372,297.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0004766568599734,290.6375732421875,294.1499938964844,284.25,284.1031799316406,283.8255310058594,284.249755859375,290.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.165791034698486,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,9.53849230427295e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001004449222818,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,7.41882759029977e-05,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0001004449222818,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0004764674522448,290.634033203125,294.1499938964844,284.25,284.08856201171875,283.8331298828125,284.24981689453125,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.162024021148682,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,9.53849230427295e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001004449222818,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,7.41882759029977e-05,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0001004449222818,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.0004764674522448,290.634033203125,294.1499938964844,284.25,284.08856201171875,283.8331298828125,284.24981689453125,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.162024021148682,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.534576383884996e-05,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.00010040368943,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,7.415781874442473e-05,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.00010040368943,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0004762718745041,290.6304626464844,294.1499938964844,284.25,284.07391357421875,283.8406066894531,284.2498779296875,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158200740814209,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,9.534576383884996e-05,297.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.00010040368943,297.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,7.415781874442473e-05,296.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.00010040368943,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,0.0004762718745041,290.6304626464844,294.1499938964844,284.25,284.07391357421875,283.8406066894531,284.2498779296875,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158200740814209,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,9.530492388876156e-05,297.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001003606812446,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,7.412605918943882e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0001003606812446,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004760678566526,290.6269226074219,294.1499938964844,284.25,284.05926513671875,283.847900390625,284.2499084472656,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1543049812316895,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,9.530492388876156e-05,297.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001003606812446,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,7.412605918943882e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0001003606812446,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0004760678566526,290.6269226074219,294.1499938964844,284.25,284.05926513671875,283.847900390625,284.2499084472656,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1543049812316895,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.526307258056475e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001003166107693,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,7.409350655507296e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001003166034934,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0004758587747346,290.6233825683594,294.1499938964844,284.25,284.0447082519531,283.8551025390625,284.2499389648437,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150362968444824,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,9.526307258056475e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001003166107693,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,7.409350655507296e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001003166034934,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0004758587747346,290.6233825683594,294.1499938964844,284.25,284.0447082519531,283.8551025390625,284.2499389648437,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150362968444824,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,9.524168854113668e-05,297.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0001002940916805,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,7.407687371596694e-05,296.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001002940916805,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0004757519927807,290.6216125488281,294.1499938964844,284.25,284.0375061035156,283.8586730957031,284.2499389648437,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148372173309326,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,9.522004256723449e-05,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001002712961053,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,7.406003715004772e-05,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0001002712961053,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0004756438429467,290.6198425292969,294.1499938964844,284.25,284.0303649902344,283.8621826171875,284.2499389648437,290.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.1463704109191895,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.51759866438806e-05,297.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001002249045995,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,7.402576738968492e-05,296.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0001002248973236,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0004754237597808,290.6163024902344,294.1499938964844,284.25,284.0162658691406,283.8691101074219,284.2499694824219,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.142333984375,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,9.51759866438806e-05,297.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001002249045995,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,7.402576738968492e-05,296.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,0.0001002248973236,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0004754237597808,290.6163024902344,294.1499938964844,284.25,284.0162658691406,283.8691101074219,284.2499694824219,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.142333984375,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.5131246780511e-05,297.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.000100177792774,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,7.399097376037389e-05,296.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.000100177792774,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0004752003005705,290.6127624511719,294.1499938964844,284.25,284.0025329589844,283.8759155273437,284.2499694824219,290.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138267517089844,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,9.5131246780511e-05,297.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.000100177792774,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,7.399097376037389e-05,296.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.000100177792774,297.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0004752003005705,290.6127624511719,294.1499938964844,284.25,284.0025329589844,283.8759155273437,284.2499694824219,290.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138267517089844,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.50857502175495e-05,297.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.0001001298805931,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,7.39555835025385e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0001001298805931,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0004749730287585,290.6092529296875,294.1499938964844,284.25,283.9892578125,283.882568359375,284.2499694824219,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134171485900879,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,9.50857502175495e-05,297.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.0001001298805931,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,7.39555835025385e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0001001298805931,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0004749730287585,290.6092529296875,294.1499938964844,284.25,283.9892578125,283.882568359375,284.2499694824219,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134171485900879,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.503979526925832e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001000814809231,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,7.391984399873763e-05,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001000814809231,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004747434577438,290.605712890625,294.1499938964844,284.25,283.9764709472656,283.8891296386719,284.2499694824219,290.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130055904388428,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.503979526925832e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001000814809231,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,7.391984399873763e-05,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001000814809231,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004747434577438,290.605712890625,294.1499938964844,284.25,283.9764709472656,283.8891296386719,284.2499694824219,290.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130055904388428,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.50166504480876e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.000100057113741,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,7.390184327960014e-05,296.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.000100057113741,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0004746278573293,290.6039733886719,294.1499938964844,284.25,283.9703063964844,283.8923645019531,284.25,290.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127992153167725,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,9.499343286734074e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,0.0001000326665234,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,7.388378435280174e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001000326665234,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0004745118785649,290.6022033691406,294.1499938964844,284.25,283.9642944335937,283.89556884765625,284.25,290.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125925540924072,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.49468885664828e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.998365567298606e-05,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,7.384758646367118e-05,296.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.998364839702845e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0004742793971672,290.59869384765625,294.1499938964844,284.25,283.95281982421875,283.9018859863281,284.25,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.12178897857666,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.49468885664828e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,9.998365567298606e-05,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,7.384758646367118e-05,296.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.998364839702845e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0004742793971672,290.59869384765625,294.1499938964844,284.25,283.95281982421875,283.9018859863281,284.25,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.12178897857666,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.490032971370964e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,9.993462299462408e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,7.381137402262539e-05,296.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,9.993462299462408e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.000474046828458,290.5951843261719,294.1499938964844,284.25,283.94207763671875,283.9080810546875,284.25,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1176533699035645,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.490032971370964e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,9.993462299462408e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,7.381137402262539e-05,296.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,9.993462299462408e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.000474046828458,290.5951843261719,294.1499938964844,284.25,283.94207763671875,283.9080810546875,284.25,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1176533699035645,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,9.485399641562252e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.988583042286336e-05,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,7.377533620456234e-05,296.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.988583042286336e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0004738153656944,290.5916748046875,294.1499938964844,284.25,283.9322204589844,283.9141540527344,284.25,290.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113528251647949,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,9.485399641562252e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.988583042286336e-05,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,7.377533620456234e-05,296.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,9.988583042286336e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0004738153656944,290.5916748046875,294.1499938964844,284.25,283.9322204589844,283.9141540527344,284.25,290.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113528251647949,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.480815788265318e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.983756172005088e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,7.373968401225284e-05,296.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.983756172005088e-05,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004735864058602,290.58819580078125,294.1499938964844,284.25,283.9233093261719,283.9201354980469,284.25,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109424591064453,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.480815788265318e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,9.983756172005088e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,7.373968401225284e-05,296.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.983756172005088e-05,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004735864058602,290.58819580078125,294.1499938964844,284.25,283.9233093261719,283.9201354980469,284.25,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109424591064453,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.478548599872738e-05,297.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,9.981368930311874e-05,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,7.372204709099606e-05,296.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,9.981368202716112e-05,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0004734731337521,290.58642578125,294.1499938964844,284.25,283.9192199707031,283.923095703125,284.25,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025403814253651e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107384204864502,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.476311970502138e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,9.9790129752364e-05,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,7.370465027634054e-05,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.9790129752364e-05,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0004733614041469,290.5846862792969,294.1499938964844,284.25,283.9154052734375,283.926025390625,284.25,290.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975318872650405e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105355262756348,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.47194203035906e-05,297.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.974411659641191e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,7.36706642783247e-05,296.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.974411659641191e-05,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004731431254185,290.5812072753906,294.1499938964844,284.25,283.9085998535156,283.9317626953125,284.25,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943084329691373e-09,0.001009220839478,-0.0172417424619197,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101341247558594,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.47194203035906e-05,297.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.974411659641191e-05,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,7.36706642783247e-05,296.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.974411659641191e-05,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004731431254185,290.5812072753906,294.1499938964844,284.25,283.9085998535156,283.9317626953125,284.25,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943084329691373e-09,0.001009220839478,-0.0172417424619197,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101341247558594,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
