time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944740,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.050000000745058,9.46771469898522e-05,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.050000000745058,9.969960228772834e-05,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.647216796875,0.0,0.050000000745058,7.36377842258662e-05,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.050000000745058,9.969960228772834e-05,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.647705078125,0.0,0.050000000745058,0.0004729319771286,290.57769775390625,291.1499938964844,284.25,283.9029846191406,283.9374389648437,284.25,290.1639099121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414905313946e-09,0.0010087704285979,-0.0171037837862968,0.0,0.0,0.0,-0.0082286912947893,60.0,-4.097387313842773,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.050000000745058,9.46771469898522e-05,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.050000000745058,9.969960228772834e-05,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.647216796875,0.0,0.050000000745058,7.36377842258662e-05,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.050000000745058,9.969960228772834e-05,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.647705078125,0.0,0.050000000745058,0.0004729319771286,290.57769775390625,291.1499938964844,284.25,283.9029846191406,283.9374389648437,284.25,290.1639099121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414905313946e-09,0.0010087704285979,-0.0171037837862968,0.0,0.0,0.0,-0.0082286912947893,60.0,-4.097387313842773,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.6343159675598145,0.050000000745058,0.0408388413488864,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.6343159675598145,0.050000000745058,0.0430052690207958,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.6343159675598145,0.050000000745058,0.0317635424435138,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.6343159675598145,0.050000000745058,0.0430052690207958,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32135009765625,0.6343159675598145,0.050000000745058,0.2039984762668609,290.2654724121094,291.1499938964844,284.25,283.9006042480469,292.5765075683594,294.6051940917969,290.1838684082031,1.0,0.1096857711672782,0.105079285800457,0.105079285800457,1.0,1.0,-0.431865781545639,0.0017671682871878,0.4300985932350158,-0.1147480010986328,0.0,0.0,0.0,10.28403377532959,60.0,406.24810791015625,-0.0,12.278512001037598,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6325425505638123,0.050000000745058,0.0452314130961895,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6325425505638123,0.050000000745058,0.0476308576762676,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6325425505638123,0.050000000745058,0.0351799875497818,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631591796875,0.6325425505638123,0.050000000745058,0.0476308576762676,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631896972656,0.6325425505638123,0.050000000745058,0.2259402722120285,290.3856201171875,291.1499938964844,284.25,283.89849853515625,293.71533203125,297.1486511230469,290.6117248535156,1.0,0.1210870593786239,0.210158571600914,0.210158571600914,1.0,1.0,-0.4819470643997192,0.0244850851595401,0.457461953163147,-0.1066256389021873,0.0,0.0,0.0,12.512062072753906,60.0,891.1005249023438,-0.0,16.677942276000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0456765405833721,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0480995960533618,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0355261974036693,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0480995960533618,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.2281637638807296,291.16485595703125,291.1499938964844,284.25,283.8949279785156,293.71197509765625,297.23504638671875,291.3085327148437,1.0,0.1405820250511169,0.420317143201828,0.420317143201828,1.0,1.0,-0.4866933226585388,0.1028215214610099,0.3838717937469482,-0.0293706450611352,0.0,0.0,0.0,20.047719955444336,60.0,877.2175903320312,-0.0,23.18229484558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0456765405833721,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0480995960533618,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0355261974036693,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.0480995960533618,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5717088580131531,0.050000000745058,0.2281637638807296,291.16485595703125,291.1499938964844,284.25,283.8949279785156,293.71197509765625,297.23504638671875,291.3085327148437,1.0,0.1405820250511169,0.420317143201828,0.420317143201828,1.0,1.0,-0.4866933226585388,0.1028215214610099,0.3838717937469482,-0.0293706450611352,0.0,0.0,0.0,20.047719955444336,60.0,877.2175903320312,-0.0,23.18229484558105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5498042702674866,0.050000000745058,0.0458139032125473,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5498042702674866,0.050000000745058,0.0482442490756511,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5498042702674866,0.050000000745058,0.0356330387294292,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5498042702674866,0.050000000745058,0.0482442490756511,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.5498042702674866,0.050000000745058,0.2288499474525451,291.4317932128906,291.1499938964844,284.25,283.8934631347656,293.4251708984375,297.2216186523437,291.5538635253906,1.0,0.1489774137735366,0.5253964066505432,0.5253964066505432,1.0,1.0,-0.4881570637226105,0.1515734046697616,0.33658367395401,0.0190422553569078,0.0,0.0,0.0,23.72703742980957,60.0,769.3352661132812,-0.0,26.3312931060791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.532935380935669,0.050000000745058,0.045945007354021,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.532935380935669,0.050000000745058,0.0483823083341121,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.532935380935669,0.050000000745058,0.0357350073754787,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.532935380935669,0.050000000745058,0.0483823083341121,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.620361328125,0.532935380935669,0.050000000745058,0.2295048385858535,291.6386108398437,291.1499938964844,284.25,283.8922119140625,292.54461669921875,297.2113342285156,291.703125,1.0,0.1565354615449905,0.6203171014785767,0.6203171014785767,0.99208402633667,1.0,-0.4895540475845337,0.1823679953813552,0.3071860671043396,0.0496111772954463,0.0,0.0,0.0,27.23931312561035,60.0,487.3274841308594,-0.0,29.359777450561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0461837090551853,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0486336722970008,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0359206646680831,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0486336722970008,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.2306971997022628,291.733642578125,291.1499938964844,284.25,283.89031982421875,291.8155517578125,297.1968078613281,291.73370361328125,1.0,0.1693617403507232,0.8101585507392883,0.8101585507392883,0.9762520790100098,1.0,-0.4920975863933563,0.2060371488332748,0.2860604226589203,0.0731037408113479,0.0,0.0,0.0,33.6309928894043,60.0,100.95818328857422,-0.0,34.92478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0461837090551853,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0486336722970008,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0359206646680831,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.0486336722970008,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7328186035156,0.509991466999054,0.050000000745058,0.2306971997022628,291.733642578125,291.1499938964844,284.25,283.89031982421875,291.8155517578125,297.1968078613281,291.73370361328125,1.0,0.1693617403507232,0.8101585507392883,0.8101585507392883,0.9762520790100098,1.0,-0.4920975863933563,0.2060371488332748,0.2860604226589203,0.0731037408113479,0.0,0.0,0.0,33.6309928894043,60.0,100.95818328857422,-0.0,34.92478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.0463873706758022,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.048848133534193,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.0360790640115737,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.048848133534193,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.231714516878128,291.7355651855469,291.1499938964844,284.25,283.8891296386719,291.6585998535156,297.1864624023437,291.7366027832031,1.0,0.1795253902673721,1.0,1.0,0.9604200720787048,1.0,-0.4942677915096283,0.2117160558700561,0.2825517356395721,0.0788326784968376,0.0,0.0,0.0,39.083866119384766,60.0,-7.8210906982421875,-0.0,39.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.0463873706758022,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.048848133534193,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.0360790640115737,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.048848133534193,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353515625,0.495806872844696,0.050000000745058,0.231714516878128,291.7355651855469,291.1499938964844,284.25,283.8891296386719,291.6585998535156,297.1864624023437,291.7366027832031,1.0,0.1795253902673721,1.0,1.0,0.9604200720787048,1.0,-0.4942677915096283,0.2117160558700561,0.2825517356395721,0.0788326784968376,0.0,0.0,0.0,39.083866119384766,60.0,-7.8210906982421875,-0.0,39.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0465558990836143,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0490256026387214,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0362101420760154,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0490256026387214,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.2325563579797744,291.7373962402344,291.1499938964844,284.25,283.8886108398437,291.62744140625,297.17877197265625,291.7369079589844,1.0,0.1874901056289672,1.0,1.0,0.9154178500175476,1.0,-0.4960636496543884,0.2133314758539199,0.2827321887016296,0.0806601867079734,0.0,0.0,0.0,43.59737777709961,48.0,-32.99280548095703,-0.0,43.72405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0465558990836143,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0490256026387214,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0362101420760154,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.0490256026387214,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373962402344,0.4861040413379669,0.050000000745058,0.2325563579797744,291.7373962402344,291.1499938964844,284.25,283.8886108398437,291.62744140625,297.17877197265625,291.7369079589844,1.0,0.1874901056289672,1.0,1.0,0.9154178500175476,1.0,-0.4960636496543884,0.2133314758539199,0.2827321887016296,0.0806601867079734,0.0,0.0,0.0,43.59737777709961,48.0,-32.99280548095703,-0.0,43.72405242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0465978123247623,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0490697398781776,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0362427420914173,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0490697398781776,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.232765719294548,291.7298278808594,291.1499938964844,284.25,283.8887023925781,291.5942077636719,297.1729736328125,291.72607421875,1.0,0.1889390349388122,1.0,1.0,0.8704156279563904,1.0,-0.4965106248855591,0.214725911617279,0.28178471326828,0.0826697498559951,0.0,0.0,0.0,44.72573852539063,36.0,-42.78163909912109,-0.0,44.72898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0465978123247623,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0490697398781776,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0362427420914173,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.0490697398781776,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304382324219,0.483826220035553,0.050000000745058,0.232765719294548,291.7298278808594,291.1499938964844,284.25,283.8887023925781,291.5942077636719,297.1729736328125,291.72607421875,1.0,0.1889390349388122,1.0,1.0,0.8704156279563904,1.0,-0.4965106248855591,0.214725911617279,0.28178471326828,0.0826697498559951,0.0,0.0,0.0,44.72573852539063,36.0,-42.78163909912109,-0.0,44.72898483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.4850490093231201,0.050000000745058,0.0465752445161342,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.4850490093231201,0.050000000745058,0.0490459725260734,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.4850490093231201,0.050000000745058,0.0362251885235309,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.4850490093231201,0.050000000745058,0.0490459725260734,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7219543457031,0.4850490093231201,0.050000000745058,0.2326529920101165,291.7210388183594,291.1499938964844,284.25,283.8889465332031,291.5726623535156,297.17059326171875,291.7156982421875,1.0,0.1877471506595611,1.0,1.0,0.8479145169258118,1.0,-0.4962702393531799,0.2154340147972107,0.2808362245559692,0.0838227793574333,0.0,0.0,0.0,44.12628555297852,36.0,-46.88249588012695,-0.0,44.19474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103576660156,0.4875634312629699,0.050000000745058,0.0465293601155281,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103576660156,0.4875634312629699,0.050000000745058,0.0489976592361927,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103576660156,0.4875634312629699,0.050000000745058,0.0361895039677619,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103576660156,0.4875634312629699,0.050000000745058,0.0489976592361927,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103576660156,0.4875634312629699,0.050000000745058,0.232423797249794,291.70916748046875,291.1499938964844,284.25,283.88934326171875,291.5425720214844,297.16851806640625,291.7022705078125,1.0,0.1854698359966278,1.0,1.0,0.821254312992096,1.0,-0.4957814514636993,0.2164331674575805,0.2793482840061188,0.0853412002325058,0.0,0.0,0.0,42.9035530090332,25.0,-51.74995422363281,-0.0,43.10670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0463882759213447,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0488490909337997,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0360797718167305,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0488490909337997,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.2317190468311309,291.6748046875,291.1499938964844,284.25,283.8904113769531,291.45343017578125,297.1650695800781,291.6640014648437,1.0,0.1785096526145935,1.0,1.0,0.7679339647293091,1.0,-0.4942783415317535,0.2192938923835754,0.2749844491481781,0.0894040912389755,0.0,0.0,0.0,39.13975524902344,25.0,-66.93219757080078,-0.0,39.770652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0463882759213447,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0488490909337997,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0360797718167305,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.0488490909337997,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6767272949219,0.4957500398159027,0.050000000745058,0.2317190468311309,291.6748046875,291.1499938964844,284.25,283.8904113769531,291.45343017578125,297.1650695800781,291.6640014648437,1.0,0.1785096526145935,1.0,1.0,0.7679339647293091,1.0,-0.4942783415317535,0.2192938923835754,0.2749844491481781,0.0894040912389755,0.0,0.0,0.0,39.13975524902344,25.0,-66.93219757080078,-0.0,39.770652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0462754815816879,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0487303100526332,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0359920412302017,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0487303100526332,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.2311556190252304,291.6227111816406,291.1499938964844,284.25,283.89190673828125,291.3114013671875,297.1622619628906,291.6065368652344,1.0,0.1731261312961578,1.0,1.0,0.7146136164665222,1.0,-0.4930761456489563,0.2244169414043426,0.2686592042446136,0.0956727266311645,0.0,0.0,0.0,36.132999420166016,25.0,-92.0450668334961,-0.0,37.12004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0462754815816879,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0487303100526332,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0359920412302017,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.0487303100526332,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5031411647796631,0.050000000745058,0.2311556190252304,291.6227111816406,291.1499938964844,284.25,283.89190673828125,291.3114013671875,297.1622619628906,291.6065368652344,1.0,0.1731261312961578,1.0,1.0,0.7146136164665222,1.0,-0.4930761456489563,0.2244169414043426,0.2686592042446136,0.0956727266311645,0.0,0.0,0.0,36.132999420166016,25.0,-92.0450668334961,-0.0,37.12004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0461902096867561,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0486405156552791,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0359257198870182,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0486405156552791,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.230729654431343,291.5461730957031,291.1499938964844,284.25,283.89373779296875,291.12127685546875,297.1596984863281,291.5232849121094,1.0,0.1688256859779358,1.0,1.0,0.6692847013473511,1.0,-0.4921676218509674,0.2314061373472213,0.2607614994049072,0.1037547215819358,0.0,0.0,0.0,33.86272048950195,25.0,-126.5801773071289,-0.0,35.12736129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0461902096867561,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0486405156552791,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0359257198870182,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.0486405156552791,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.5094747543334961,0.050000000745058,0.230729654431343,291.5461730957031,291.1499938964844,284.25,283.89373779296875,291.12127685546875,297.1596984863281,291.5232849121094,1.0,0.1688256859779358,1.0,1.0,0.6692847013473511,1.0,-0.4921676218509674,0.2314061373472213,0.2607614994049072,0.1037547215819358,0.0,0.0,0.0,33.86272048950195,25.0,-126.5801773071289,-0.0,35.12736129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0461235158145427,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0485702827572822,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0358738452196121,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0485702827572822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.2303965091705322,291.44000244140625,291.1499938964844,284.25,283.89581298828125,290.8471069335937,297.15704345703125,291.4079895019531,1.0,0.1653846949338913,1.0,1.0,0.6239557862281799,1.0,-0.4914569854736328,0.2419071197509765,0.249549850821495,0.1153073161840438,0.0,0.0,0.0,32.089942932128906,25.0,-175.0827178955078,-0.0,33.577003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0461235158145427,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0485702827572822,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0358738452196121,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.0485702827572822,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5149975419044495,0.050000000745058,0.2303965091705322,291.44000244140625,291.1499938964844,284.25,283.89581298828125,290.8471069335937,297.15704345703125,291.4079895019531,1.0,0.1653846949338913,1.0,1.0,0.6239557862281799,1.0,-0.4914569854736328,0.2419071197509765,0.249549850821495,0.1153073161840438,0.0,0.0,0.0,32.089942932128906,25.0,-175.0827178955078,-0.0,33.577003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.5174736380577087,0.050000000745058,0.0460956655442714,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.5174736380577087,0.050000000745058,0.0485409572720527,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.5174736380577087,0.050000000745058,0.0358521863818168,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.5174736380577087,0.050000000745058,0.0485409572720527,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.5174736380577087,0.050000000745058,0.2302573919296264,291.3716125488281,291.1499938964844,284.25,283.8969421386719,290.6671142578125,297.15557861328125,291.3334655761719,1.0,0.1639278382062912,1.0,1.0,0.6012913584709167,1.0,-0.4911602437496185,0.2488556951284408,0.2423045486211776,0.1227669194340705,0.0,0.0,0.0,31.35091209411621,25.0,-207.50311279296875,-0.0,32.932342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.5197679996490479,0.050000000745058,0.0460708923637867,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.5197679996490479,0.050000000745058,0.0485148690640926,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.5197679996490479,0.050000000745058,0.0358329154551029,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.5197679996490479,0.050000000745058,0.0485148690640926,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.5197679996490479,0.050000000745058,0.2301336526870727,291.2904968261719,291.1499938964844,284.25,283.8981018066406,290.5017395019531,297.15399169921875,291.2460632324219,1.0,0.1626207381486892,1.0,1.0,0.5850169658660889,1.0,-0.4908962845802307,0.2546591758728027,0.2362370938062667,0.1290833204984665,0.0,0.0,0.0,30.694011688232425,25.0,-239.1189117431641,-0.0,32.35988998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0460290759801864,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0484708361327648,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0358003936707973,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0484708361327648,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.2299247682094574,291.0998229980469,291.1499938964844,284.25,283.9005126953125,290.153564453125,297.15020751953125,291.04736328125,1.0,0.1603934019804,1.0,1.0,0.5524681806564331,1.0,-0.4904507398605346,0.267870545387268,0.222580224275589,0.1433025747537613,0.0,0.0,0.0,29.5872745513916,25.0,-291.2156982421875,-0.0,31.397266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0460290759801864,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0484708361327648,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0358003936707973,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.0484708361327648,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5238494873046875,0.050000000745058,0.2299247682094574,291.0998229980469,291.1499938964844,284.25,283.9005126953125,290.153564453125,297.15020751953125,291.04736328125,1.0,0.1603934019804,1.0,1.0,0.5524681806564331,1.0,-0.4904507398605346,0.267870545387268,0.222580224275589,0.1433025747537613,0.0,0.0,0.0,29.5872745513916,25.0,-291.2156982421875,-0.0,31.397266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0459956228733062,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0484356060624122,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0357743725180625,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0484356060624122,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.2297576665878296,290.872802734375,291.1499938964844,284.25,283.9029846191406,289.7394104003906,297.1454467773437,290.80963134765625,1.0,0.1585943400859832,1.0,1.0,0.5199194550514221,1.0,-0.4900943338871002,0.2836117148399353,0.2064826339483261,0.1600265502929687,0.0,0.0,0.0,28.70459175109864,25.0,-349.43414306640625,-0.0,30.63149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0459956228733062,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0484356060624122,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0357743725180625,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.0484356060624122,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8846130371094,0.5273160338401794,0.050000000745058,0.2297576665878296,290.872802734375,291.1499938964844,284.25,283.9029846191406,289.7394104003906,297.1454467773437,290.80963134765625,1.0,0.1585943400859832,1.0,1.0,0.5199194550514221,1.0,-0.4900943338871002,0.2836117148399353,0.2064826339483261,0.1600265502929687,0.0,0.0,0.0,28.70459175109864,25.0,-349.43414306640625,-0.0,30.63149642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0459688119590282,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0484073720872402,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0357535220682621,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0484073720872402,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.2296237349510193,290.610107421875,291.1499938964844,284.25,283.90545654296875,289.4678649902344,297.1395263671875,290.5443420410156,1.0,0.157137930393219,1.0,1.0,0.5030723214149475,1.0,-0.4898086786270141,0.2928043007850647,0.1970043778419494,0.1702190041542053,0.0,0.0,0.0,27.99871253967285,25.0,-371.761962890625,-0.0,30.0193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0459688119590282,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0484073720872402,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0357535220682621,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.0484073720872402,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6230773925781,0.530231773853302,0.050000000745058,0.2296237349510193,290.610107421875,291.1499938964844,284.25,283.90545654296875,289.4678649902344,297.1395263671875,290.5443420410156,1.0,0.157137930393219,1.0,1.0,0.5030723214149475,1.0,-0.4898086786270141,0.2928043007850647,0.1970043778419494,0.1702190041542053,0.0,0.0,0.0,27.99871253967285,25.0,-371.761962890625,-0.0,30.0193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0459471717476844,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0483845844864845,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0357366912066936,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0483845844864845,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.2295156419277191,290.3510437011719,291.1499938964844,284.25,283.90789794921875,289.2123413085937,297.132568359375,290.28594970703125,1.0,0.1559568345546722,1.0,1.0,0.4862251579761505,1.0,-0.4895781576633453,0.3023279905319214,0.1872501671314239,0.1807231456041336,0.0,0.0,0.0,27.431150436401367,25.0,-371.0453186035156,-0.0,29.527868270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
