time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946840,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0459471717476844,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0483845844864845,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0357366912066936,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.0483845844864845,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636779785156,0.5326787233352661,0.050000000745058,0.2295156419277191,290.3510437011719,291.1499938964844,284.25,283.90789794921875,289.2123413085937,297.132568359375,290.28594970703125,1.0,0.1559568345546722,1.0,1.0,0.4862251579761505,1.0,-0.4895781576633453,0.3023279905319214,0.1872501671314239,0.1807231456041336,0.0,0.0,0.0,27.431150436401367,25.0,-371.0453186035156,-0.0,29.527868270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.533747673034668,0.050000000745058,0.0459379516541957,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.533747673034668,0.050000000745058,0.0483748763799667,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.533747673034668,0.050000000745058,0.0357295200228691,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.533747673034668,0.050000000745058,0.0483748763799667,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23394775390625,0.533747673034668,0.050000000745058,0.2294695824384689,290.2212219238281,291.1499938964844,284.25,283.9090576171875,289.0793762207031,297.1287841796875,290.15557861328125,1.0,0.1554525792598724,1.0,1.0,0.4778015911579132,1.0,-0.4894799292087555,0.3072907626628876,0.1821891516447067,0.1861673146486282,0.0,0.0,0.0,27.19009780883789,25.0,-371.4355773925781,-0.0,29.319408416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.5347198843955994,0.050000000745058,0.0459296815097332,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.5347198843955994,0.050000000745058,0.0483661666512489,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.5347198843955994,0.050000000745058,0.0357230864465236,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.5347198843955994,0.050000000745058,0.0483661666512489,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.5347198843955994,0.050000000745058,0.2294282764196396,290.0907287597656,291.1499938964844,284.25,283.91015625,289.0111694335937,297.1248474121094,290.02593994140625,1.0,0.1549979001283645,1.0,1.0,0.4752198159694671,1.0,-0.4893918335437774,0.3089632093906402,0.1804286241531372,0.1883311569690704,0.0,0.0,0.0,26.97404289245605,25.0,-362.3869934082031,-0.0,29.132179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0459155142307281,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0483512468636035,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0357120670378208,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0483512468636035,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.2293574959039688,289.8515930175781,291.1499938964844,284.25,283.9122619628906,288.9283447265625,297.1165466308594,289.7970275878906,1.0,0.1542180478572845,1.0,1.0,0.4700562655925751,1.0,-0.4892408847808838,0.3118975758552551,0.1773433089256286,0.1922286748886108,0.0,0.0,0.0,26.60508155822754,25.0,-315.9200439453125,-0.0,28.81256675720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0459155142307281,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0483512468636035,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0357120670378208,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.0483512468636035,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626403808594,0.5364162921905518,0.050000000745058,0.2293574959039688,289.8515930175781,291.1499938964844,284.25,283.9122619628906,288.9283447265625,297.1165466308594,289.7970275878906,1.0,0.1542180478572845,1.0,1.0,0.4700562655925751,1.0,-0.4892408847808838,0.3118975758552551,0.1773433089256286,0.1922286748886108,0.0,0.0,0.0,26.60508155822754,25.0,-315.9200439453125,-0.0,28.81256675720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.0459039770066738,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.04833909496665,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.0357030928134918,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.04833909496665,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.229299858212471,289.6465759277344,291.1499938964844,284.25,283.9140625,288.8445129394531,297.1081848144531,289.59844970703125,1.0,0.153583362698555,1.0,1.0,0.464892715215683,1.0,-0.4891179800033569,0.3148957192897796,0.1742222607135772,0.1961565911769867,0.0,0.0,0.0,26.306228637695312,25.0,-273.5431823730469,-0.0,28.553874969482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.0459039770066738,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.04833909496665,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.0357030928134918,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.04833909496665,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.5378265976905823,0.050000000745058,0.229299858212471,289.6465759277344,291.1499938964844,284.25,283.9140625,288.8445129394531,297.1081848144531,289.59844970703125,1.0,0.153583362698555,1.0,1.0,0.464892715215683,1.0,-0.4891179800033569,0.3148957192897796,0.1742222607135772,0.1961565911769867,0.0,0.0,0.0,26.306228637695312,25.0,-273.5431823730469,-0.0,28.553874969482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.0458945035934448,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.048329122364521,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.0356957241892814,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.048329122364521,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.2292525470256805,289.45953369140625,291.1499938964844,284.25,283.9155578613281,288.64459228515625,297.0999450683594,289.4114074707031,1.0,0.1530669033527374,1.0,1.0,0.4517751038074493,1.0,-0.4890170991420746,0.32292041182518,0.1660966873168945,0.2050472646951675,0.0,0.0,0.0,26.062969207763672,25.0,-263.3309020996094,-0.0,28.344247817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.0458945035934448,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.048329122364521,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.0356957241892814,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.048329122364521,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.5390040874481201,0.050000000745058,0.2292525470256805,289.45953369140625,291.1499938964844,284.25,283.9155578613281,288.64459228515625,297.0999450683594,289.4114074707031,1.0,0.1530669033527374,1.0,1.0,0.4517751038074493,1.0,-0.4890170991420746,0.32292041182518,0.1660966873168945,0.2050472646951675,0.0,0.0,0.0,26.062969207763672,25.0,-263.3309020996094,-0.0,28.344247817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0458867475390434,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0483209565281868,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0356896929442882,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0483209565281868,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.2292138189077377,289.26397705078125,291.1499938964844,284.25,283.9166259765625,288.4206848144531,297.0919189453125,289.2138366699219,1.0,0.1526464819908142,1.0,1.0,0.4386574625968933,1.0,-0.4889345169067383,0.3312990069389343,0.1576355099678039,0.2142440676689148,0.0,0.0,0.0,25.865264892578125,25.0,-271.1528015136719,-0.0,28.174205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0458867475390434,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0483209565281868,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0356896929442882,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.0483209565281868,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.5399816036224365,0.050000000745058,0.2292138189077377,289.26397705078125,291.1499938964844,284.25,283.9166259765625,288.4206848144531,297.0919189453125,289.2138366699219,1.0,0.1526464819908142,1.0,1.0,0.4386574625968933,1.0,-0.4889345169067383,0.3312990069389343,0.1576355099678039,0.2142440676689148,0.0,0.0,0.0,25.865264892578125,25.0,-271.1528015136719,-0.0,28.174205780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737976074219,0.5404058694839478,0.050000000745058,0.0458834134042263,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737976074219,0.5404058694839478,0.050000000745058,0.0483174435794353,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737976074219,0.5404058694839478,0.050000000745058,0.0356871001422405,296.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737976074219,0.5404058694839478,0.050000000745058,0.0483174435794353,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737976074219,0.5404058694839478,0.050000000745058,0.2291971445083618,289.1639709472656,291.1499938964844,284.25,283.9170227050781,288.3074645996094,297.0879211425781,289.11328125,1.0,0.1524665653705597,1.0,1.0,0.4320986568927765,1.0,-0.4888989925384521,0.3355416059494018,0.1533573716878891,0.2188760191202163,0.0,0.0,0.0,25.78071594238281,25.0,-275.45343017578125,-0.0,28.10159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724182128906,0.5407983660697937,0.050000000745058,0.0458803437650203,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724182128906,0.5407983660697937,0.050000000745058,0.0483142100274562,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724182128906,0.5407983660697937,0.050000000745058,0.0356847122311592,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724182128906,0.5407983660697937,0.050000000745058,0.0483142100274562,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0724182128906,0.5407983660697937,0.050000000745058,0.2291818112134933,289.0623779296875,291.1499938964844,284.25,283.9172668457031,288.1104736328125,297.0839233398437,289.0093688964844,1.0,0.152304470539093,1.0,1.0,0.4188507795333862,1.0,-0.4888662695884704,0.3439770340919494,0.1448892503976822,0.2276661545038223,0.0,0.0,0.0,25.70371055603028,25.0,-292.1683959960937,-0.0,28.036216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0458750240504741,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0483086109161376,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0356805771589279,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0483086109161376,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.2291552573442459,288.824951171875,291.1499938964844,284.25,283.9173583984375,287.6493225097656,297.07586669921875,288.7571716308594,1.0,0.1520268619060516,1.0,1.0,0.3923550248146057,1.0,-0.4888096749782562,0.3614099621772766,0.1273996978998184,0.2457605600357055,0.0,0.0,0.0,25.571428298950195,25.0,-359.8941955566406,-0.0,27.92441368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0458750240504741,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0483086109161376,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0356805771589279,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.0483086109161376,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83758544921875,0.5414824485778809,0.050000000745058,0.2291552573442459,288.824951171875,291.1499938964844,284.25,283.9173583984375,287.6493225097656,297.07586669921875,288.7571716308594,1.0,0.1520268619060516,1.0,1.0,0.3923550248146057,1.0,-0.4888096749782562,0.3614099621772766,0.1273996978998184,0.2457605600357055,0.0,0.0,0.0,25.571428298950195,25.0,-359.8941955566406,-0.0,27.92441368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0458706505596637,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0483040064573287,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0356771722435951,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0483040064573287,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.2291333973407745,288.5387268066406,291.1499938964844,284.25,283.9168395996094,287.1980895996094,297.0673217773437,288.4617919921875,1.0,0.151801586151123,1.0,1.0,0.3658592700958252,1.0,-0.4887630939483642,0.3784076273441314,0.1103554889559745,0.2633549571037292,0.0,0.0,0.0,25.46366500854492,25.0,-418.6864013671875,-0.0,27.833829879760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0458706505596637,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0483040064573287,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0356771722435951,296.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.0483040064573287,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.5420497059822083,0.050000000745058,0.2291333973407745,288.5387268066406,291.1499938964844,284.25,283.9168395996094,287.1980895996094,297.0673217773437,288.4617919921875,1.0,0.151801586151123,1.0,1.0,0.3658592700958252,1.0,-0.4887630939483642,0.3784076273441314,0.1103554889559745,0.2633549571037292,0.0,0.0,0.0,25.46366500854492,25.0,-418.6864013671875,-0.0,27.833829879760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0458671040832996,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0483002662658691,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0356744118034839,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0483002662658691,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.229115679860115,288.225830078125,291.1499938964844,284.25,283.9156494140625,286.8638916015625,297.0580749511719,288.1469421386719,1.0,0.1516185998916626,1.0,1.0,0.3463839888572693,1.0,-0.488725334405899,0.39046311378479,0.0982622057199478,0.2759585082530975,0.0,0.0,0.0,25.376598358154297,25.0,-440.7099304199219,-0.0,27.76038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0458671040832996,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0483002662658691,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0356744118034839,296.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.0483002662658691,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.5425127744674683,0.050000000745058,0.229115679860115,288.225830078125,291.1499938964844,284.25,283.9156494140625,286.8638916015625,297.0580749511719,288.1469421386719,1.0,0.1516185998916626,1.0,1.0,0.3463839888572693,1.0,-0.488725334405899,0.39046311378479,0.0982622057199478,0.2759585082530975,0.0,0.0,0.0,25.376598358154297,25.0,-440.7099304199219,-0.0,27.76038360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.5427778959274292,0.050000000745058,0.0458650812506675,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.5427778959274292,0.050000000745058,0.0482981391251087,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.5427778959274292,0.050000000745058,0.035672839730978,296.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.5427778959274292,0.050000000745058,0.0482981391251087,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.5427778959274292,0.050000000745058,0.2291055768728256,288.015869140625,291.1499938964844,284.25,283.9144592285156,286.6595153808594,297.0514831542969,287.9376220703125,1.0,0.1515152603387832,1.0,1.0,0.3332755863666534,1.0,-0.4887038171291351,0.3981344401836395,0.090569369494915,0.2839567959308624,0.0,0.0,0.0,25.32728385925293,25.0,-441.3727111816406,-0.0,27.718936920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.5428946614265442,0.050000000745058,0.0458641909062862,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.5428946614265442,0.050000000745058,0.0482972003519535,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.5428946614265442,0.050000000745058,0.0356721505522728,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.5428946614265442,0.050000000745058,0.0482972003519535,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.5428946614265442,0.050000000745058,0.2291011363267898,287.91436767578125,291.1499938964844,284.25,283.91375732421875,286.5633239746094,297.0482177734375,287.83624267578125,1.0,0.1514700949192047,1.0,1.0,0.326908677816391,1.0,-0.4886943399906158,0.4017454087734222,0.086948923766613,0.2877138257026672,0.0,0.0,0.0,25.30568504333496,25.0,-440.3596801757813,-0.0,27.700828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.5430595278739929,0.050000000745058,0.0458629392087459,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.5430595278739929,0.050000000745058,0.0482958815991878,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.5430595278739929,0.050000000745058,0.0356711745262146,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.5430595278739929,0.050000000745058,0.0482958815991878,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746887207031,0.5430595278739929,0.050000000745058,0.2290948778390884,287.759521484375,291.1499938964844,284.25,283.9125061035156,286.4203186035156,297.0431213378906,287.6817321777344,1.0,0.1514067202806472,1.0,1.0,0.3171710073947906,1.0,-0.4886810183525085,0.4071113765239715,0.0815696194767952,0.2932865023612976,0.0,0.0,0.0,25.275320053100582,25.0,-437.4772033691406,-0.0,27.675426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.5432093143463135,0.050000000745058,0.0458618029952049,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.5432093143463135,0.050000000745058,0.048294685781002,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.5432093143463135,0.050000000745058,0.0356702916324138,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.5432093143463135,0.050000000745058,0.048294685781002,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.5432093143463135,0.050000000745058,0.2290892004966735,287.6054992675781,291.1499938964844,284.25,283.9110412597656,286.2772216796875,297.0379333496094,287.5282287597656,1.0,0.151349663734436,1.0,1.0,0.3068775534629822,1.0,-0.4886689186096191,0.4125495851039886,0.076119340956211,0.2989094853401184,0.0,0.0,0.0,25.24786376953125,25.0,-433.8959045410156,-0.0,27.652565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0458598509430885,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0482926294207572,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.035668771713972,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0482926294207572,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.2290794402360916,287.3005065917969,291.1499938964844,284.25,283.9075012207031,286.0049743652344,297.0274353027344,287.2244567871094,1.0,0.1512521207332611,1.0,1.0,0.2862906157970428,1.0,-0.4886481463909149,0.4227555990219116,0.0658925548195838,0.3094215095043182,0.0,0.0,0.0,25.200740814208984,25.0,-424.6735534667969,-0.0,27.613494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0458598509430885,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0482926294207572,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.035668771713972,296.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.0482926294207572,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.5434674620628357,0.050000000745058,0.2290794402360916,287.3005065917969,291.1499938964844,284.25,283.9075012207031,286.0049743652344,297.0274353027344,287.2244567871094,1.0,0.1512521207332611,1.0,1.0,0.2862906157970428,1.0,-0.4886481463909149,0.4227555990219116,0.0658925548195838,0.3094215095043182,0.0,0.0,0.0,25.200740814208984,25.0,-424.6735534667969,-0.0,27.613494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0458582639694213,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0482909604907035,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0356675386428833,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0482909604907035,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.2290715277194976,287.0028686523437,291.1499938964844,284.25,283.9029846191406,285.7588806152344,297.01678466796875,286.9294128417969,1.0,0.1511732041835785,1.0,1.0,0.2657036781311035,1.0,-0.4886312782764435,0.4319784045219421,0.0566528886556625,0.3188623189926147,0.0,0.0,0.0,25.162410736083984,25.0,-409.7264099121094,-0.0,27.58190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0458582639694213,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0482909604907035,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0356675386428833,296.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.0482909604907035,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.5436773896217346,0.050000000745058,0.2290715277194976,287.0028686523437,291.1499938964844,284.25,283.9029846191406,285.7588806152344,297.01678466796875,286.9294128417969,1.0,0.1511732041835785,1.0,1.0,0.2657036781311035,1.0,-0.4886312782764435,0.4319784045219421,0.0566528886556625,0.3188623189926147,0.0,0.0,0.0,25.162410736083984,25.0,-409.7264099121094,-0.0,27.58190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0458570197224617,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0482896529138088,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.035666573792696,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0482896529138088,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.2290653139352798,286.71759033203125,291.1499938964844,284.25,283.8976135253906,285.5455017089844,297.0061950683594,286.6479797363281,1.0,0.1511093974113464,1.0,1.0,0.2458637058734893,1.0,-0.4886180162429809,0.4399394094944,0.0486786253750324,0.326882004737854,0.0,0.0,0.0,25.131298065185547,25.0,-388.4169006347656,-0.0,27.556394577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0458570197224617,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0482896529138088,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.035666573792696,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.0482896529138088,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.5438427925109863,0.050000000745058,0.2290653139352798,286.71759033203125,291.1499938964844,284.25,283.8976135253906,285.5455017089844,297.0061950683594,286.6479797363281,1.0,0.1511093974113464,1.0,1.0,0.2458637058734893,1.0,-0.4886180162429809,0.4399394094944,0.0486786253750324,0.326882004737854,0.0,0.0,0.0,25.131298065185547,25.0,-388.4169006347656,-0.0,27.556394577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0458560846745967,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0482886657118797,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0356658436357975,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0482886657118797,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.2290606349706649,286.4490051269531,291.1499938964844,284.25,283.8915100097656,285.35723876953125,296.9957580566406,286.3838806152344,1.0,0.1510578989982605,1.0,1.0,0.226023718714714,1.0,-0.4886080324649811,0.4469946920871734,0.0416133441030979,0.3337797224521637,0.0,0.0,0.0,25.10601234436035,25.0,-363.1227722167969,-0.0,27.53584671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0458560846745967,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0482886657118797,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0356658436357975,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.0482886657118797,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619140625,0.5439677834510803,0.050000000745058,0.2290606349706649,286.4490051269531,291.1499938964844,284.25,283.8915100097656,285.35723876953125,296.9957580566406,286.3838806152344,1.0,0.1510578989982605,1.0,1.0,0.226023718714714,1.0,-0.4886080324649811,0.4469946920871734,0.0416133441030979,0.3337797224521637,0.0,0.0,0.0,25.10601234436035,25.0,-363.1227722167969,-0.0,27.53584671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.5440170764923096,0.050000000745058,0.0458557158708572,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.5440170764923096,0.050000000745058,0.0482882745563983,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.5440170764923096,0.050000000745058,0.0356655567884445,296.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.5440170764923096,0.050000000745058,0.0482882745563983,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.5440170764923096,0.050000000745058,0.2290587872266769,286.321533203125,291.1499938964844,284.25,283.88818359375,285.27178955078125,296.9906921386719,286.2587280273437,1.0,0.1510360389947891,1.0,1.0,0.2161037325859069,1.0,-0.4886040985584259,0.4501981437206268,0.0384059585630893,0.3368306756019592,0.0,0.0,0.0,25.0952205657959,25.0,-349.7095031738281,-0.0,27.527143478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.5440586805343628,0.050000000745058,0.0458554029464721,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.5440586805343628,0.050000000745058,0.0482879467308521,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.5440586805343628,0.050000000745058,0.0356653146445751,296.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.5440586805343628,0.050000000745058,0.0482879467308521,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.5440586805343628,0.050000000745058,0.2290572375059127,286.1986999511719,291.1499938964844,284.25,283.8847045898437,285.1909484863281,296.9856872558594,286.1383056640625,1.0,0.1510163992643356,1.0,1.0,0.2060113400220871,1.0,-0.4886007905006408,0.4532410204410553,0.035359751433134,0.339674711227417,0.0,0.0,0.0,25.085479736328125,25.0,-336.0926818847656,-0.0,27.519336700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.0458549410104751,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.048287458717823,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.0356649532914161,296.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.048287458717823,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.2290549278259277,285.96728515625,291.1499938964844,284.25,283.8772888183594,285.04473876953125,296.9761047363281,285.9117126464844,1.0,0.1509829759597778,1.0,1.0,0.1858265250921249,1.0,-0.4885958433151245,0.4587219357490539,0.0298738796263933,0.3446264564990997,0.0,0.0,0.0,25.06880187988281,25.0,-308.57403564453125,-0.0,27.506084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.0458549410104751,296.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.048287458717823,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.0356649532914161,296.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.048287458717823,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.544120728969574,0.050000000745058,0.2290549278259277,285.96728515625,291.1499938964844,284.25,283.8772888183594,285.04473876953125,296.9761047363281,285.9117126464844,1.0,0.1509829759597778,1.0,1.0,0.1858265250921249,1.0,-0.4885958433151245,0.4587219357490539,0.0298738796263933,0.3446264564990997,0.0,0.0,0.0,25.06880187988281,25.0,-308.57403564453125,-0.0,27.506084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
