time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948940,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.045854665338993,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0482871681451797,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0356647372245788,296.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0482871681451797,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.2290535420179367,285.7552795410156,291.1499938964844,284.25,283.8692932128906,284.9186706542969,296.96710205078125,285.70465087890625,1.0,0.1509561240673065,1.0,1.0,0.1656417250633239,1.0,-0.4885929226875305,0.4634489119052887,0.0251440089195966,0.3486573696136474,0.0,0.0,0.0,25.055280685424805,25.0,-280.6671447753906,-0.0,27.4954891204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.045854665338993,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0482871681451797,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0356647372245788,296.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.0482871681451797,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5441579222679138,0.050000000745058,0.2290535420179367,285.7552795410156,291.1499938964844,284.25,283.8692932128906,284.9186706542969,296.96710205078125,285.70465087890625,1.0,0.1509561240673065,1.0,1.0,0.1656417250633239,1.0,-0.4885929226875305,0.4634489119052887,0.0251440089195966,0.3486573696136474,0.0,0.0,0.0,25.055280685424805,25.0,-280.6671447753906,-0.0,27.4954891204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0458545163273811,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0482870116829872,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0356646217405796,296.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0482870116829872,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.229052796959877,285.5611877441406,291.1499938964844,284.25,283.8607788085937,284.7510070800781,296.9587707519531,285.5133056640625,1.0,0.1509348154067993,1.0,1.0,0.1451917886734008,1.0,-0.4885912239551544,0.4702934920787811,0.0182977281510829,0.3546324372291565,0.0,0.0,0.0,25.04380798339844,25.0,-264.0853576660156,-0.0,27.48710823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0458545163273811,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0482870116829872,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0356646217405796,296.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.0482870116829872,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.5441783666610718,0.050000000745058,0.229052796959877,285.5611877441406,291.1499938964844,284.25,283.8607788085937,284.7510070800781,296.9587707519531,285.5133056640625,1.0,0.1509348154067993,1.0,1.0,0.1451917886734008,1.0,-0.4885912239551544,0.4702934920787811,0.0182977281510829,0.3546324372291565,0.0,0.0,0.0,25.04380798339844,25.0,-264.0853576660156,-0.0,27.48710823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0458544827997684,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0482869781553745,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0356645993888378,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0482869781553745,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.2290526330471038,285.3677062988281,291.1499938964844,284.25,283.8517761230469,284.5335998535156,296.9510498046875,285.3179016113281,1.0,0.1509182453155517,1.0,1.0,0.1247418597340583,1.0,-0.4885908365249634,0.4785952866077423,0.0099955750629305,0.3619028031826019,0.0,0.0,0.0,25.034156799316406,25.0,-268.82965087890625,-0.0,27.48063468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0458544827997684,296.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0482869781553745,296.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0356645993888378,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.0482869781553745,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.544183075428009,0.050000000745058,0.2290526330471038,285.3677062988281,291.1499938964844,284.25,283.8517761230469,284.5335998535156,296.9510498046875,285.3179016113281,1.0,0.1509182453155517,1.0,1.0,0.1247418597340583,1.0,-0.4885908365249634,0.4785952866077423,0.0099955750629305,0.3619028031826019,0.0,0.0,0.0,25.034156799316406,25.0,-268.82965087890625,-0.0,27.48063468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5441780686378479,0.050000000745058,0.0458545237779617,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5441780686378479,0.050000000745058,0.0482870228588581,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5441780686378479,0.050000000745058,0.0356646291911602,296.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5441780686378479,0.050000000745058,0.0482870228588581,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.5441780686378479,0.050000000745058,0.2290528416633606,285.26873779296875,291.1499938964844,284.25,283.8471374511719,284.4407958984375,296.9473571777344,285.218994140625,1.0,0.1509114056825637,1.0,1.0,0.1145168915390968,1.0,-0.4885912537574768,0.4819902181625366,0.006601036991924,0.364730954170227,0.0,0.0,0.0,25.030153274536133,25.0,-269.39410400390625,-0.0,27.477989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.5441675782203674,0.050000000745058,0.045854602009058,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.5441675782203674,0.050000000745058,0.0482871048152446,296.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.5441675782203674,0.050000000745058,0.0356646925210952,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.5441675782203674,0.050000000745058,0.0482871048152446,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.5441675782203674,0.050000000745058,0.2290532439947128,285.1708984375,291.1499938964844,284.25,283.8423767089844,284.37335205078125,296.9437866210937,285.12261962890625,1.0,0.1509053111076355,1.0,1.0,0.1053476780652999,1.0,-0.4885920882225036,0.4843425750732422,0.0042495131492614,0.3664871454238891,0.0,0.0,0.0,25.02672576904297,25.0,-264.0609130859375,-0.0,27.47566032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0458548627793788,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0482873767614364,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0356648936867713,296.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0482873767614364,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.2290545254945755,284.9893493652344,291.1499938964844,284.25,283.8326110839844,284.29412841796875,296.9369812011719,284.9472045898437,1.0,0.1508950591087341,1.0,1.0,0.0870092511177063,1.0,-0.4885947704315185,0.4871196448802948,0.0014751548878848,0.3679846227169037,0.0,0.0,0.0,25.021175384521484,25.0,-236.802978515625,-0.0,27.47180557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0458548627793788,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0482873767614364,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0356648936867713,296.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.0482873767614364,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.5441338419914246,0.050000000745058,0.2290545254945755,284.9893493652344,291.1499938964844,284.25,283.8326110839844,284.29412841796875,296.9369812011719,284.9472045898437,1.0,0.1508950591087341,1.0,1.0,0.0870092511177063,1.0,-0.4885947704315185,0.4871196448802948,0.0014751548878848,0.3679846227169037,0.0,0.0,0.0,25.021175384521484,25.0,-236.802978515625,-0.0,27.47180557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0458552204072475,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0482877567410469,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0356651730835437,296.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0482877567410469,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.2290563285350799,284.8343811035156,291.1499938964844,284.25,283.8225402832031,284.26239013671875,296.9306945800781,284.7993469238281,1.0,0.1508868336677551,1.0,1.0,0.0686708241701126,1.0,-0.4885985553264618,0.4881961643695831,0.0004024041700176,0.3676746785640716,0.0,0.0,0.0,25.01693344116211,25.0,-198.7423248291016,-0.0,27.46880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0458552204072475,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0482877567410469,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0356651730835437,296.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.0482877567410469,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.5440865755081177,0.050000000745058,0.2290563285350799,284.8343811035156,291.1499938964844,284.25,283.8225402832031,284.26239013671875,296.9306945800781,284.7993469238281,1.0,0.1508868336677551,1.0,1.0,0.0686708241701126,1.0,-0.4885985553264618,0.4881961643695831,0.0004024041700176,0.3676746785640716,0.0,0.0,0.0,25.01693344116211,25.0,-198.7423248291016,-0.0,27.46880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0458556562662124,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0482882149517536,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0356655083596706,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0482882149517536,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.229058489203453,284.7071533203125,291.1499938964844,284.25,283.8122253417969,284.2523498535156,296.9250793457031,284.6788330078125,1.0,0.1508802324533462,1.0,1.0,0.0482997745275497,1.0,-0.4886031150817871,0.488530695438385,7.241167622851208e-05,0.3665306866168976,0.0,0.0,0.0,25.01358795166016,25.0,-159.85548400878906,-0.0,27.46646499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0458556562662124,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0482882149517536,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0356655083596706,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.0482882149517536,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.5440295934677124,0.050000000745058,0.229058489203453,284.7071533203125,291.1499938964844,284.25,283.8122253417969,284.2523498535156,296.9250793457031,284.6788330078125,1.0,0.1508802324533462,1.0,1.0,0.0482997745275497,1.0,-0.4886031150817871,0.488530695438385,7.241167622851208e-05,0.3665306866168976,0.0,0.0,0.0,25.01358795166016,25.0,-159.85548400878906,-0.0,27.46646499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0458561405539512,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0482887253165245,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.035665888339281,296.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0482887253165245,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.2290609180927276,284.6051940917969,291.1499938964844,284.25,283.8016967773437,284.2503356933594,296.9201965332031,284.5826416015625,1.0,0.1508749574422836,1.0,1.0,0.0279287248849868,1.0,-0.4886082112789154,0.4885985255241394,9.697289897303564e-06,0.3650484085083008,0.0,0.0,0.0,25.01089859008789,25.0,-125.48987579345705,-0.0,27.46466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0458561405539512,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0482887253165245,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.035665888339281,296.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.0482887253165245,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098327636719,0.5439655780792236,0.050000000745058,0.2290609180927276,284.6051940917969,291.1499938964844,284.25,283.8016967773437,284.2503356933594,296.9201965332031,284.5826416015625,1.0,0.1508749574422836,1.0,1.0,0.0279287248849868,1.0,-0.4886082112789154,0.4885985255241394,9.697289897303564e-06,0.3650484085083008,0.0,0.0,0.0,25.01089859008789,25.0,-125.48987579345705,-0.0,27.46466827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5439317226409912,0.050000000745058,0.0458564013242721,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5439317226409912,0.050000000745058,0.0482889972627162,296.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5439317226409912,0.050000000745058,0.0356660895049572,296.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5439317226409912,0.050000000745058,0.0482889972627162,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5439317226409912,0.050000000745058,0.2290622144937515,284.5623779296875,291.1499938964844,284.25,283.79638671875,284.2501220703125,296.9180603027344,284.5423278808594,1.0,0.1508727222681045,1.0,1.0,0.0177432000637054,1.0,-0.4886109232902527,0.4886077344417572,3.1835102163313422e-06,0.3642631471157074,0.0,0.0,0.0,25.009742736816406,25.0,-110.60096740722656,-0.0,27.46393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.5438969135284424,0.050000000745058,0.0458566658198833,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.5438969135284424,0.050000000745058,0.0482892766594886,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.5438969135284424,0.050000000745058,0.0356662943959236,296.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.5438969135284424,0.050000000745058,0.0482892766594886,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279846191406,0.5438969135284424,0.050000000745058,0.2290635406970977,284.5243225097656,291.1499938964844,284.25,283.791015625,284.25006103515625,296.9161071777344,284.5065612792969,1.0,0.1508707255125045,1.0,1.0,0.0141945602372288,1.0,-0.4886136949062347,0.4886116981506347,2.019901330641005e-06,0.3634639978408813,0.0,0.0,0.0,25.00869941711425,25.0,-97.25719451904295,-0.0,27.46330070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0458572097122669,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0482898503541946,296.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0356667190790176,296.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0482898503541946,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.229066252708435,284.4607849121094,291.1499938964844,284.25,283.7802734375,284.2500305175781,296.9127502441406,284.4468994140625,1.0,0.1508673727512359,1.0,1.0,0.0070972801186144,1.0,-0.4886194467544555,0.4886185526847839,8.720742812329263e-07,0.3618519008159637,0.0,0.0,0.0,25.00690269470215,25.0,-74.8498306274414,-0.0,27.4622859954834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0458572097122669,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0482898503541946,296.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0356667190790176,296.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.0482898503541946,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.5438253283500671,0.050000000745058,0.229066252708435,284.4607849121094,291.1499938964844,284.25,283.7802734375,284.2500305175781,296.9127502441406,284.4468994140625,1.0,0.1508673727512359,1.0,1.0,0.0070972801186144,1.0,-0.4886194467544555,0.4886185526847839,8.720742812329263e-07,0.3618519008159637,0.0,0.0,0.0,25.00690269470215,25.0,-74.8498306274414,-0.0,27.4622859954834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0458577647805213,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0482904352247715,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0356671512126922,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0482904352247715,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.2290690243244171,284.4112548828125,291.1499938964844,284.25,283.7694702148437,284.25,296.9100646972656,284.4004821777344,1.0,0.1508647352457046,1.0,1.0,0.0,1.0,-0.4886252582073211,0.4886249005794525,3.645270112428989e-07,0.3602438569068908,0.0,0.0,0.0,25.005434036254883,25.0,-57.32988739013672,-0.0,27.46155166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0458577647805213,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0482904352247715,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0356671512126922,296.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.0482904352247715,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.5437524914741516,0.050000000745058,0.2290690243244171,284.4112548828125,291.1499938964844,284.25,283.7694702148437,284.25,296.9100646972656,284.4004821777344,1.0,0.1508647352457046,1.0,1.0,0.0,1.0,-0.4886252582073211,0.4886249005794525,3.645270112428989e-07,0.3602438569068908,0.0,0.0,0.0,25.005434036254883,25.0,-57.32988739013672,-0.0,27.46155166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.0458583161234855,296.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.048291016370058,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.0356675796210765,296.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.048291016370058,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.2290717810392379,284.3728942871094,291.1499938964844,284.25,283.7586669921875,284.25,296.907958984375,284.36456298828125,1.0,0.1508626788854599,1.0,1.0,0.0,1.0,-0.4886310696601867,0.4886307418346405,3.5255311559012625e-07,0.3586646616458893,0.0,0.0,0.0,25.00423812866211,25.0,-43.7298469543457,-0.0,27.461042404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.0458583161234855,296.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.048291016370058,296.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.0356675796210765,296.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.048291016370058,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746032714844,0.54367995262146,0.050000000745058,0.2290717810392379,284.3728942871094,291.1499938964844,284.25,283.7586669921875,284.25,296.907958984375,284.36456298828125,1.0,0.1508626788854599,1.0,1.0,0.0,1.0,-0.4886310696601867,0.4886307418346405,3.5255311559012625e-07,0.3586646616458893,0.0,0.0,0.0,25.00423812866211,25.0,-43.7298469543457,-0.0,27.461042404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,293.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936805746688619e-21,7.540206071199038e-21,-2.603399920613636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0458588562905788,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0482915863394737,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0356680005788803,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0482915863394737,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.2290744930505752,284.56719970703125,291.1499938964844,284.25,283.7479553222656,284.25,296.9064025878906,285.0678100585937,1.0,0.1508610993623733,1.0,1.0,0.0,1.0,-0.4886367619037628,0.4886364340782165,3.5186585023438965e-07,0.3571370244026184,0.0,0.0,1.0,25.00326919555664,25.0,2352.021484375,-5861.8994140625,27.460712432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,309.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,1406.8951416015625,19080.0,0.0,0.0,0.1511837542057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589094281196594,0.3589104115962982,-1.009709990285046e-06,0.0,0.0001361527247354,0.0,0.0,4.98962926864624,0.0,0.0,0.0,0.2054115831851959,4.0,0.0,1.0
11950440,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0458588562905788,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0482915863394737,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0356680005788803,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.0482915863394737,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.5436090230941772,0.050000000745058,0.2290744930505752,284.56719970703125,291.1499938964844,284.25,283.7479553222656,284.25,296.9064025878906,285.0678100585937,1.0,0.1508610993623733,1.0,1.0,0.0,1.0,-0.4886367619037628,0.4886364340782165,3.5186585023438965e-07,0.3571370244026184,0.0,0.0,1.0,25.00326919555664,25.0,2352.021484375,-5861.8994140625,27.460712432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,309.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,1406.8951416015625,19080.0,0.0,0.0,0.1511837542057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589094281196594,0.3589104115962982,-1.009709990285046e-06,0.0,0.0001361527247354,0.0,0.0,4.98962926864624,0.0,0.0,0.0,0.2054115831851959,4.0,0.0,1.0
11950500,296.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.5435745120048523,0.050000000745058,0.04585912078619,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.5435745120048523,0.050000000745058,0.0482918620109558,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.5435745120048523,0.050000000745058,0.0356682054698467,296.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.5435745120048523,0.050000000745058,0.0482918620109558,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.5435745120048523,0.050000000745058,0.2290758043527603,285.9000549316406,291.1499938964844,284.25,283.7426452636719,284.25,296.9092102050781,286.6712341308594,1.0,0.1508604437112808,1.0,1.0,0.0,1.0,-0.4886395335197449,0.4886392056941986,3.515340267767897e-07,0.3563987016677856,0.0,0.0,1.0,25.00285530090332,25.0,3228.78271484375,-6313.25390625,27.460599899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,309.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,2284.93701171875,19080.0,0.0,0.0,0.1625091433525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853578805923462,0.4853596091270447,-1.7356105672661215e-06,0.0,0.0001463521184632,0.0,0.0,11.791258811950684,0.0,0.0,0.0,0.2750769555568695,4.0,0.0,1.0
11950560,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.5435407757759094,0.050000000745058,0.0458593778312206,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.5435407757759094,0.050000000745058,0.0482921339571476,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.5435407757759094,0.050000000745058,0.0356684066355228,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.5435407757759094,0.050000000745058,0.0482921339571476,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1729431152344,0.5435407757759094,0.050000000745058,0.2290770858526229,287.3040466308594,291.1499938964844,284.25,283.7373962402344,284.25,296.9183349609375,287.912109375,1.0,0.1508598923683166,1.0,1.0,0.0,1.0,-0.4886422455310821,0.4886418879032135,3.512113266879169e-07,0.3556801974773407,0.0,0.0,1.0,25.002485275268555,25.0,3319.064697265625,-6603.83935546875,27.46051788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,310.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,3523.49267578125,20160.0,0.0,0.0,0.1670373082160949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037096977233887,0.6037123799324036,-2.6780669486470288e-06,0.0,0.0001504300889791,0.0,0.0,22.64832305908203,0.0,0.0,0.0,0.3420943319797516,4.0,0.0,1.0
11950620,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.04585986956954,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.048292651772499,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.0356687903404235,296.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.048292651772499,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.2290795594453811,289.44775390625,291.1499938964844,284.25,283.7269897460937,284.25,296.9491271972656,289.9331359863281,1.0,0.150858998298645,1.0,1.0,0.0,1.0,-0.4886474311351776,0.4886470735073089,3.505965366912278e-07,0.3543100655078888,0.0,0.0,1.0,25.001855850219727,25.0,3004.57470703125,-6961.02734375,27.460426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,311.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,6583.9306640625,21240.0,0.0,0.0,0.1732005327939987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252885341644287,0.8252935409545898,-5.004535978514468e-06,0.0,0.0001559805532451,0.0,0.0,57.857513427734375,0.0,0.0,0.0,0.4624756574630737,4.0,0.0,1.0
11950680,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.04585986956954,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.048292651772499,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.0356687903404235,296.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.048292651772499,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.5434762239456177,0.050000000745058,0.2290795594453811,289.44775390625,291.1499938964844,284.25,283.7269897460937,284.25,296.9491271972656,289.9331359863281,1.0,0.150858998298645,1.0,1.0,0.0,1.0,-0.4886474311351776,0.4886470735073089,3.505965366912278e-07,0.3543100655078888,0.0,0.0,1.0,25.001855850219727,25.0,3004.57470703125,-6961.02734375,27.460426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,311.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,6583.9306640625,21240.0,0.0,0.0,0.1732005327939987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252885341644287,0.8252935409545898,-5.004535978514468e-06,0.0,0.0001559805532451,0.0,0.0,57.857513427734375,0.0,0.0,0.0,0.4624756574630737,4.0,0.0,1.0
11950740,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.045860331505537,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0482931360602378,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0356691479682922,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0482931360602378,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.229081854224205,291.26629638671875,291.1499938964844,284.25,283.716796875,284.25,296.9889831542969,291.68963623046875,1.0,0.1508583426475525,1.0,1.0,0.0,1.0,-0.4886522889137268,0.4886519312858581,3.5002682352569536e-07,0.3530389070510864,0.0,0.0,0.9959755539894104,25.001354217529297,25.0,2562.1005859375,-7158.73486328125,27.460412979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,311.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,9921.8125,22320.0,0.0,0.0,0.1771987080574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012684345245361,1.012691855430603,-7.537204055552138e-06,0.0,0.0001595812209416,0.0,0.0,106.9145278930664,0.0,0.0,0.0,0.5640519857406616,4.0,0.0,1.0
11950800,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.045860331505537,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0482931360602378,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0356691479682922,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.0482931360602378,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5434160828590393,0.050000000745058,0.229081854224205,291.26629638671875,291.1499938964844,284.25,283.716796875,284.25,296.9889831542969,291.68963623046875,1.0,0.1508583426475525,1.0,1.0,0.0,1.0,-0.4886522889137268,0.4886519312858581,3.5002682352569536e-07,0.3530389070510864,0.0,0.0,0.9959755539894104,25.001354217529297,25.0,2562.1005859375,-7158.73486328125,27.460412979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,311.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,9921.8125,22320.0,0.0,0.0,0.1771987080574035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012684345245361,1.012691855430603,-7.537204055552138e-06,0.0,0.0001595812209416,0.0,0.0,106.9145278930664,0.0,0.0,0.0,0.5640519857406616,4.0,0.0,1.0
11950860,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0458607524633407,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0482935830950737,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0356694757938385,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0482935830950737,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.2290839552879333,292.83770751953125,291.1499938964844,284.25,283.7069396972656,284.25,297.0333251953125,293.1982421875,1.0,0.1508578658103943,1.0,1.0,0.0,1.0,-0.4886567294597626,0.4886563718318939,3.495060525438021e-07,0.3518756926059723,0.0,0.0,0.9627203345298768,25.000957489013672,25.0,2121.88720703125,-7275.416015625,27.4604549407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,311.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,13523.2265625,23400.0,0.0,0.0,0.1797830164432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599246263504028,1.159934639930725,-1.000284100882709e-05,0.0,0.0001619085815036,0.0,0.0,161.86312866210938,0.0,0.0,0.0,0.6450080871582031,4.0,0.0,1.0
11950920,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0458607524633407,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0482935830950737,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0356694757938385,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.0482935830950737,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.76470947265625,0.5433607697486877,0.050000000745058,0.2290839552879333,292.83770751953125,291.1499938964844,284.25,283.7069396972656,284.25,297.0333251953125,293.1982421875,1.0,0.1508578658103943,1.0,1.0,0.0,1.0,-0.4886567294597626,0.4886563718318939,3.495060525438021e-07,0.3518756926059723,0.0,0.0,0.9627203345298768,25.000957489013672,25.0,2121.88720703125,-7275.416015625,27.4604549407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,311.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,13523.2265625,23400.0,0.0,0.0,0.1797830164432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599246263504028,1.159934639930725,-1.000284100882709e-05,0.0,0.0001619085815036,0.0,0.0,161.86312866210938,0.0,0.0,0.0,0.6450080871582031,4.0,0.0,1.0
