time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950980,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0458611361682415,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0482939854264259,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0356697738170623,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0482939854264259,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.2290858775377273,294.1619873046875,291.1499938964844,284.25,283.6973876953125,284.25,297.0791320800781,294.461669921875,1.0,0.1508575528860092,1.0,1.0,0.0,1.0,-0.4886607527732849,0.4886603951454162,3.490367532776873e-07,0.3508264124393463,0.0,0.0,0.9134628772735596,25.00064849853516,25.0,1721.42041015625,-7342.3173828125,27.46053504943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,311.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17351.373046875,24480.0,0.0,0.0,0.1813246309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2615621089935305,1.2615742683410645,-1.2138919373683166e-05,0.0,0.0001632969360798,0.0,0.0,211.75262451171875,0.0,0.0,0.0,0.7033024430274963,4.0,0.0,1.0
11951040,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0458611361682415,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0482939854264259,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0356697738170623,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.0482939854264259,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1009826660156,0.5433107614517212,0.050000000745058,0.2290858775377273,294.1619873046875,291.1499938964844,284.25,283.6973876953125,284.25,297.0791320800781,294.461669921875,1.0,0.1508575528860092,1.0,1.0,0.0,1.0,-0.4886607527732849,0.4886603951454162,3.490367532776873e-07,0.3508264124393463,0.0,0.0,0.9134628772735596,25.00064849853516,25.0,1721.42041015625,-7342.3173828125,27.46053504943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,311.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17351.373046875,24480.0,0.0,0.0,0.1813246309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2615621089935305,1.2615742683410645,-1.2138919373683166e-05,0.0,0.0001632969360798,0.0,0.0,211.75262451171875,0.0,0.0,0.0,0.7033024430274963,4.0,0.0,1.0
11951100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67987060546875,0.5432878136634827,0.050000000745058,0.0458613112568855,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.67987060546875,0.5432878136634827,0.050000000745058,0.0482941716909408,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67987060546875,0.5432878136634827,0.050000000745058,0.0356699116528034,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.67987060546875,0.5432878136634827,0.050000000745058,0.0482941716909408,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.67987060546875,0.5432878136634827,0.050000000745058,0.2290867567062378,294.73516845703125,291.1499938964844,284.25,283.6927795410156,284.25,297.1018981933594,295.0060729980469,1.0,0.1508574485778808,1.0,1.0,0.0,1.0,-0.4886626005172729,0.4886622428894043,3.488218851543934e-07,0.350345641374588,0.0,0.0,0.8837979435920715,25.00052261352539,25.0,1540.3828125,-7363.341796875,27.46058464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,311.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,19503.275390625,24480.0,0.0,0.0,0.1818127483129501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966452836990356,1.296658277511597,-1.308882565353997e-05,0.0,0.000163736520335,0.0,0.0,233.03366088867188,0.0,0.0,0.0,0.7223678231239319,4.0,0.0,1.0
11951160,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2025756835937,0.543266236782074,0.050000000745058,0.0458614788949489,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2025756835937,0.543266236782074,0.050000000745058,0.0482943430542945,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2025756835937,0.543266236782074,0.050000000745058,0.0356700383126735,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2025756835937,0.543266236782074,0.050000000745058,0.0482943430542945,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2025756835937,0.543266236782074,0.050000000745058,0.2290875762701034,295.25244140625,291.1499938964844,284.25,283.6882629394531,284.25,297.124267578125,295.4960327148437,1.0,0.1508573591709137,1.0,1.0,0.0,1.0,-0.4886643290519714,0.4886640012264251,3.48620318391113e-07,0.3498944640159607,0.0,0.0,0.8512442708015442,25.000411987304688,25.0,1371.2579345703125,-7370.9951171875,27.46063804626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,311.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,21566.931640625,23400.0,0.0,0.0,0.1819970905780792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309536099433899,1.3095498085021973,-1.372892984363716e-05,0.0,0.000163902528584,0.0,0.0,244.54690551757807,0.0,0.0,0.0,0.7300741672515869,4.0,0.0,1.0
11951220,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0458617769181728,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0482946597039699,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.035670269280672,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0482946597039699,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.2290890663862228,296.1273498535156,291.1499938964844,284.25,283.6795654296875,284.25,297.1673278808594,296.318603515625,1.0,0.1508572548627853,1.0,1.0,0.0,1.0,-0.4886674880981445,0.4886671304702759,3.482572878965584e-07,0.3490814566612243,0.0,0.0,0.7788143157958984,25.000232696533203,25.0,1061.0870361328125,-7344.4833984375,27.460750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,311.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,25337.587890625,22320.0,0.0,0.0,0.1813461482524871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633885145187378,1.2634024620056152,-1.3968801795272157e-05,0.0,0.000163316304679,0.0,0.0,233.2266998291016,0.0,0.0,0.0,0.7168647050857544,4.0,0.0,1.0
11951280,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0458617769181728,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0482946597039699,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.035670269280672,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.0482946597039699,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0878295898437,0.5432272553443909,0.050000000745058,0.2290890663862228,296.1273498535156,291.1499938964844,284.25,283.6795654296875,284.25,297.1673278808594,296.318603515625,1.0,0.1508572548627853,1.0,1.0,0.0,1.0,-0.4886674880981445,0.4886671304702759,3.482572878965584e-07,0.3490814566612243,0.0,0.0,0.7788143157958984,25.000232696533203,25.0,1061.0870361328125,-7344.4833984375,27.460750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,311.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,25337.587890625,22320.0,0.0,0.0,0.1813461482524871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2633885145187378,1.2634024620056152,-1.3968801795272157e-05,0.0,0.000163316304679,0.0,0.0,233.2266998291016,0.0,0.0,0.0,0.7168647050857544,4.0,0.0,1.0
11951340,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0458620302379131,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0482949279248714,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0356704704463481,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0482949279248714,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.2290903478860855,296.8013000488281,291.1499938964844,284.25,283.67138671875,284.25,297.2073974609375,296.9438781738281,1.0,0.1508571952581405,1.0,1.0,0.0,1.0,-0.4886701703071594,0.4886698126792907,3.479476617940236e-07,0.348387598991394,0.0,0.0,0.6987547278404236,25.00010108947754,25.0,781.6776123046875,-7256.8115234375,27.460866928100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,311.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,28729.0078125,21240.0,0.0,0.0,0.1792183518409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304179430007937,1.130431056022644,-1.3092796507407913e-05,0.0,0.000161400064826,0.0,0.0,186.63211059570312,0.0,0.0,0.0,0.6656217575073242,4.0,0.0,1.0
11951400,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0458620302379131,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0482949279248714,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0356704704463481,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.0482949279248714,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7714233398437,0.5431939363479614,0.050000000745058,0.2290903478860855,296.8013000488281,291.1499938964844,284.25,283.67138671875,284.25,297.2073974609375,296.9438781738281,1.0,0.1508571952581405,1.0,1.0,0.0,1.0,-0.4886701703071594,0.4886698126792907,3.479476617940236e-07,0.348387598991394,0.0,0.0,0.6987547278404236,25.00010108947754,25.0,781.6776123046875,-7256.8115234375,27.460866928100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,311.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,28729.0078125,21240.0,0.0,0.0,0.1792183518409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1304179430007937,1.130431056022644,-1.3092796507407913e-05,0.0,0.000161400064826,0.0,0.0,186.63211059570312,0.0,0.0,0.0,0.6656217575073242,4.0,0.0,1.0
11951460,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.06756591796875,0.5431779026985168,0.050000000745058,0.0458621531724929,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.06756591796875,0.5431779026985168,0.050000000745058,0.0482950583100318,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.06756591796875,0.5431779026985168,0.050000000745058,0.0356705635786056,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.06756591796875,0.5431779026985168,0.050000000745058,0.0482950583100318,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.06756591796875,0.5431779026985168,0.050000000745058,0.2290909588336944,297.0923156738281,291.1499938964844,284.25,283.6671142578125,284.25,297.22802734375,297.20855712890625,1.0,0.1508571952581405,1.0,1.0,0.0,1.0,-0.4886714518070221,0.4886711239814758,3.477991867839592e-07,0.3480547368526459,0.0,0.0,0.652063250541687,25.00004768371582,25.0,633.6485595703125,-7170.31005859375,27.46092796325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,311.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29943.90625,21240.0,0.0,0.0,0.1771252602338791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0209190845489502,1.0209312438964844,-1.215162865264574e-05,0.0,0.0001595150679349,0.0,0.0,151.1073760986328,0.0,0.0,0.0,0.6251172423362732,4.0,0.0,1.0
11951520,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.5431662797927856,0.050000000745058,0.0458622425794601,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.5431662797927856,0.050000000745058,0.0482951514422893,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.5431662797927856,0.050000000745058,0.0356706343591213,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.5431662797927856,0.050000000745058,0.0482951514422893,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2637939453125,0.5431662797927856,0.050000000745058,0.2290914058685302,297.2843933105469,291.1499938964844,284.25,283.6637878417969,284.25,297.2437744140625,297.3792419433594,1.0,0.1508571952581405,1.0,1.0,0.0,1.0,-0.4886724054813385,0.4886720478534698,3.4769121270983305e-07,0.3478126227855682,0.0,0.0,0.6135205626487732,25.000009536743164,25.0,515.543212890625,-7080.9248046875,27.460975646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,311.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,30741.908203125,20160.0,0.0,0.0,0.1749466806650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9252021908760072,0.9252135753631592,-1.1370608262950554e-05,0.0,0.0001575530914124,0.0,0.0,124.1292953491211,0.0,0.0,0.0,0.5858869552612305,4.0,0.0,1.0
11951580,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5334167480469,0.5431470274925232,0.050000000745058,0.045862391591072,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5334167480469,0.5431470274925232,0.050000000745058,0.0482953079044818,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5334167480469,0.5431470274925232,0.050000000745058,0.0356707498431205,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5334167480469,0.5431470274925232,0.050000000745058,0.0482953079044818,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5334167480469,0.5431470274925232,0.050000000745058,0.2290921360254287,297.5457763671875,291.1499938964844,284.25,283.6577453613281,284.25,297.27166748046875,297.5975646972656,1.0,0.1508572250604629,1.0,1.0,0.0,1.0,-0.4886739552021026,0.488673597574234,3.4751340649563645e-07,0.3474137187004089,0.0,0.0,0.5382060408592224,24.99995803833008,25.0,280.5700988769531,-6831.7021484375,27.461061477661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,310.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30420.33984375,20160.0,0.0,0.0,0.1688635796308517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235649824142456,0.7235745787620544,-9.58189139055321e-06,0.0,0.000152074790094,0.0,0.0,76.60629272460938,0.0,0.0,0.0,0.5120728015899658,4.0,0.0,1.0
11951640,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5635986328125,0.5431442856788635,0.050000000745058,0.0458624139428138,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5635986328125,0.5431442856788635,0.050000000745058,0.0482953302562236,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5635986328125,0.5431442856788635,0.050000000745058,0.0356707647442817,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.5635986328125,0.5431442856788635,0.050000000745058,0.0482953302562236,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5635986328125,0.5431442856788635,0.050000000745058,0.2290922403335571,297.57452392578125,291.1499938964844,284.25,283.6567687988281,284.25,297.2759704589844,297.6190185546875,1.0,0.1508572250604629,1.0,1.0,0.0,1.0,-0.4886741638183594,0.4886738359928131,3.474877701137302e-07,0.347356230020523,0.0,0.0,0.5256994962692261,24.999950408935547,25.0,240.71060180664065,-6782.0283203125,27.46107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,310.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,30267.62109375,19080.0,0.0,0.0,0.167642742395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918132305145264,0.6918225288391113,-9.3153876150609e-06,0.0,0.0001509753346908,0.0,0.0,70.4439468383789,0.0,0.0,0.0,0.4974658489227295,4.0,0.0,1.0
11951700,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6372375488281,0.543135404586792,0.050000000745058,0.0458624809980392,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6372375488281,0.543135404586792,0.050000000745058,0.0482954010367393,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6372375488281,0.543135404586792,0.050000000745058,0.0356708168983459,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6372375488281,0.543135404586792,0.050000000745058,0.0482954010367393,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6372375488281,0.543135404586792,0.050000000745058,0.2290925830602646,297.64306640625,291.1499938964844,284.25,283.6535339355469,284.25,297.2903137207031,297.6606140136719,1.0,0.1508572399616241,1.0,1.0,0.0,1.0,-0.4886748790740967,0.4886745512485504,3.474059724339895e-07,0.3471726477146148,0.0,0.0,0.4816979169845581,24.99993133544922,25.0,93.94776153564452,-6574.86865234375,27.46111869812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,310.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,28952.740234375,19080.0,0.0,0.0,0.1625626534223556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803847908973694,0.5803930759429932,-8.286321644845884e-06,0.0,0.0001464003144064,0.0,0.0,50.695098876953125,0.0,0.0,0.0,0.4575763642787933,4.0,0.0,1.0
11951760,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6565246582031,0.5431279540061951,0.050000000745058,0.0458625368773937,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6565246582031,0.5431279540061951,0.050000000745058,0.0482954606413841,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6565246582031,0.5431279540061951,0.050000000745058,0.0356708616018295,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6565246582031,0.5431279540061951,0.050000000745058,0.0482954606413841,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6565246582031,0.5431279540061951,0.050000000745058,0.2290928661823272,297.65692138671875,291.1499938964844,284.25,283.65045166015625,284.25,297.3033447265625,297.6464538574219,1.0,0.1508572697639465,1.0,1.0,0.0,1.0,-0.4886755049228668,0.4886751472949981,3.473375045359717e-07,0.3470190167427063,0.0,0.0,0.4381518065929413,24.99991607666016,25.0,-57.01045608520508,-6342.1162109375,27.461156845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,310.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27726.615234375,18000.0,0.0,0.0,0.1568003594875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851629436016083,0.4851704239845276,-7.488275059586158e-06,0.0,0.0001412109122611,0.0,0.0,37.07985305786133,0.0,0.0,0.0,0.4193741381168365,4.0,0.0,1.0
11951820,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0458626188337802,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0482955463230609,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0356709249317646,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0482955463230609,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.2290932685136795,297.5155334472656,291.1499938964844,284.25,283.6448669433594,284.25,297.3251953125,297.4473876953125,1.0,0.1508573144674301,1.0,1.0,0.0,1.0,-0.4886763393878937,0.488675981760025,3.472412402061309e-07,0.3468029499053955,0.0,0.0,0.3539647758007049,24.99990463256836,25.0,-372.51116943359375,-5774.29345703125,27.461217880249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,24305.2734375,18000.0,0.0,0.0,0.142726644873619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309185802936554,0.3309246897697449,-6.096573088143487e-06,0.0,0.0001285364560317,0.0,0.0,19.60360145568848,0.0,0.0,0.0,0.3633437752723694,4.0,0.0,1.0
11951880,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0458626188337802,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0482955463230609,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0356709249317646,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.0482955463230609,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5262756347656,0.5431174635887146,0.050000000745058,0.2290932685136795,297.5155334472656,291.1499938964844,284.25,283.6448669433594,284.25,297.3251953125,297.4473876953125,1.0,0.1508573144674301,1.0,1.0,0.0,1.0,-0.4886763393878937,0.488675981760025,3.472412402061309e-07,0.3468029499053955,0.0,0.0,0.3539647758007049,24.99990463256836,25.0,-372.51116943359375,-5774.29345703125,27.461217880249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,24305.2734375,18000.0,0.0,0.0,0.142726644873619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309185802936554,0.3309246897697449,-6.096573088143487e-06,0.0,0.0001285364560317,0.0,0.0,19.60360145568848,0.0,0.0,0.0,0.3633437752723694,4.0,0.0,1.0
11951940,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2596740722656,0.5431134104728699,0.050000000745058,0.0458626486361026,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2596740722656,0.5431134104728699,0.050000000745058,0.0482955798506736,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.2596740722656,0.5431134104728699,0.050000000745058,0.0356709510087966,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2596740722656,0.5431134104728699,0.050000000745058,0.0482955798506736,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2596740722656,0.5431134104728699,0.050000000745058,0.2290934324264526,297.2403869628906,291.1499938964844,284.25,283.64093017578125,284.25,297.33819580078125,297.12994384765625,1.0,0.1508573442697525,1.0,1.0,0.0,1.0,-0.4886766672134399,0.4886763095855713,3.4720429198387137e-07,0.3467199802398681,0.0,0.0,0.2909383177757263,24.999908447265625,25.0,-610.8062744140625,-5288.1962890625,27.46124839782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,22277.8359375,18000.0,0.0,0.0,0.1305967420339584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247998759150505,0.2480041682720184,-5.414902716438519e-06,0.0,0.0001176125297206,0.0,0.0,12.726616859436035,0.0,0.0,0.0,0.3339290618896484,4.0,0.0,1.0
11952000,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1733093261719,0.5431129932403564,0.050000000745058,0.0458626523613929,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1733093261719,0.5431129932403564,0.050000000745058,0.0482955798506736,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1733093261719,0.5431129932403564,0.050000000745058,0.0356709510087966,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1733093261719,0.5431129932403564,0.050000000745058,0.0482955798506736,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1733093261719,0.5431129932403564,0.050000000745058,0.2290934473276138,297.152099609375,291.1499938964844,284.25,283.6400451660156,284.25,297.3407287597656,297.0322265625,1.0,0.1508573591709137,1.0,1.0,0.0,1.0,-0.4886766970157623,0.4886763393878937,3.472008529570303e-07,0.3467122316360473,0.0,0.0,0.2761398553848266,24.99991035461425,25.0,-664.8727416992188,-5168.40966796875,27.46125221252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,307.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,21869.689453125,18000.0,0.0,0.0,0.1276035457849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318111807107925,0.2318164706230163,-5.2866580517729744e-06,0.0,0.0001149169111158,0.0,0.0,11.561043739318848,0.0,0.0,0.0,0.3283430337905884,4.0,0.0,1.0
11952060,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6587219238281,0.5431121587753296,0.050000000745058,0.0458626598119735,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6587219238281,0.5431121587753296,0.050000000745058,0.0482955873012542,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6587219238281,0.5431121587753296,0.050000000745058,0.0356709584593772,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6587219238281,0.5431121587753296,0.050000000745058,0.0482955873012542,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6587219238281,0.5431121587753296,0.050000000745058,0.2290934771299362,296.6295471191406,291.1499938964844,284.2538452148437,283.6400146484375,284.2530517578125,297.35174560546875,296.471923828125,1.0,0.150857388973236,1.0,1.0,0.0,1.0,-0.4886767566204071,0.4886764287948608,3.47193832794801e-07,0.3466964960098266,0.0,0.0,0.2096571922302246,24.99992561340332,25.0,-885.7161865234375,-4615.1025390625,27.46126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,306.8499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,20359.265625,18000.0,0.0,0.0,0.1137856841087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716421246528625,0.1716469526290893,-4.82989980810089e-06,0.0,0.0001024728553602,0.0,0.0,7.698400974273682,0.0,0.0,0.0,0.3081695437431335,4.0,0.0,1.0
11952120,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6327514648437,0.5431121587753296,0.050000000745058,0.0458626598119735,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6327514648437,0.5431121587753296,0.050000000745058,0.0482955873012542,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6327514648437,0.5431121587753296,0.050000000745058,0.0356709584593772,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6327514648437,0.5431121587753296,0.050000000745058,0.0482955873012542,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6327514648437,0.5431121587753296,0.050000000745058,0.2290934771299362,296.603271484375,291.1499938964844,284.2541809082031,283.64019775390625,284.2533569335937,297.35223388671875,296.4443359375,1.0,0.150857388973236,1.0,1.0,0.0,1.0,-0.4886767566204071,0.4886764287948608,3.471936906862539e-07,0.3466961979866028,0.0,0.0,0.206929013133049,24.99992561340332,25.0,-893.6460571289062,-4592.39501953125,27.46126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,306.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20308.19921875,18000.0,0.0,0.0,0.1132160648703575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695576757192611,0.1695624887943267,-4.814827661903109e-06,0.0,0.0001019598712446,0.0,0.0,7.57740306854248,0.0,0.0,0.0,0.3074923157691955,4.0,0.0,1.0
11952180,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0458626598119735,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0482955873012542,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0356709584593772,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0482955873012542,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.2290934771299362,295.9289855957031,291.1499938964844,284.2664489746094,283.6490478515625,284.26470947265625,297.36346435546875,295.7489013671875,1.0,0.1508574187755584,1.0,1.0,0.0,1.0,-0.4886767566204071,0.4886764287948608,3.471946570243745e-07,0.3466983139514923,0.0,0.0,0.1476153135299682,24.99993896484375,25.0,-1024.95068359375,-4123.427734375,27.461280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,305.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19375.23046875,18000.0,0.0,0.0,0.1014689207077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302680373191833,0.1302725821733474,-4.542335773294326e-06,0.0,9.138065797742456e-05,0.0,0.0,5.445685386657715,0.0,0.0,0.0,0.2950787544250488,4.0,0.0,1.0
11952240,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0458626598119735,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0482955873012542,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0356709584593772,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.0482955873012542,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9634094238281,0.5431122183799744,0.050000000745058,0.2290934771299362,295.9289855957031,291.1499938964844,284.2664489746094,283.6490478515625,284.26470947265625,297.36346435546875,295.7489013671875,1.0,0.1508574187755584,1.0,1.0,0.0,1.0,-0.4886767566204071,0.4886764287948608,3.471946570243745e-07,0.3466983139514923,0.0,0.0,0.1476153135299682,24.99993896484375,25.0,-1024.95068359375,-4123.427734375,27.461280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,305.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19375.23046875,18000.0,0.0,0.0,0.1014689207077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302680373191833,0.1302725821733474,-4.542335773294326e-06,0.0,9.138065797742456e-05,0.0,0.0,5.445685386657715,0.0,0.0,0.0,0.2950787544250488,4.0,0.0,1.0
11952300,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.604248046875,0.5431125164031982,0.050000000745058,0.0458626560866832,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.604248046875,0.5431125164031982,0.050000000745058,0.0482955873012542,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.604248046875,0.5431125164031982,0.050000000745058,0.0356709547340869,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.604248046875,0.5431125164031982,0.050000000745058,0.0482955873012542,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.604248046875,0.5431125164031982,0.050000000745058,0.229093462228775,295.5688171386719,291.1499938964844,284.27545166015625,283.65655517578125,284.2732849121094,297.3688049316406,295.3859558105469,1.0,0.1508574336767196,1.0,1.0,0.0,1.0,-0.4886767268180847,0.4886763989925384,3.471979823643778e-07,0.3467057943344116,0.0,0.0,0.1217607036232948,24.99994659423828,25.0,-1047.443603515625,-3940.988525390625,27.46128463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,305.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,19067.078125,18000.0,0.0,0.0,0.0970143899321556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162797808647155,0.1162842288613319,-4.452757366379956e-06,0.0,8.736900781514123e-05,0.0,0.0,4.752868175506592,0.0,0.0,0.0,0.2908772528171539,4.0,0.0,1.0
11952360,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.24200439453125,0.5431130528450012,0.050000000745058,0.0458626523613929,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.24200439453125,0.5431130528450012,0.050000000745058,0.0482955798506736,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.24200439453125,0.5431130528450012,0.050000000745058,0.0356709510087966,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.24200439453125,0.5431130528450012,0.050000000745058,0.0482955798506736,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.24200439453125,0.5431130528450012,0.050000000745058,0.2290934473276138,295.2064819335937,291.1499938964844,284.2862854003906,283.66607666015625,284.2837219238281,297.3739318847656,295.0248413085937,1.0,0.1508574485778808,1.0,1.0,0.0,1.0,-0.4886766970157623,0.4886763393878937,3.472031266937847e-07,0.3467173278331756,0.0,0.0,0.0983542278409004,24.99995231628418,25.0,-1047.0869140625,-3785.41064453125,27.461286544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671142578125,304.7029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18832.259765625,18000.0,0.0,0.0,0.0931155085563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049837172031402,0.1049880981445312,-4.384246949484805e-06,0.0,8.385775436181575e-05,0.0,0.0,4.217184066772461,0.0,0.0,0.0,0.2875977754592895,4.0,0.0,1.0
11952420,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.045862641185522,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.0482955686748027,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.035670943558216,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.0482955686748027,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.229093387722969,294.4996643066406,291.1499938964844,284.313232421875,283.6907958984375,284.30987548828125,297.3836975097656,294.3279113769531,1.0,0.150857463479042,1.0,1.0,0.0,1.0,-0.4886765778064728,0.4886762201786041,3.472184459951677e-07,0.346751719713211,0.0,0.0,0.0584519952535629,24.99996566772461,25.0,-992.572021484375,-3545.502685546875,27.461286544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,303.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18474.38671875,18000.0,0.0,0.0,0.0872645229101181,0.0,0.0,0.0,0.0,1.0,0.0015152374980971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881947204470634,0.0926664546132087,-0.0044717309065163,0.0,7.858849130570889e-05,0.0,0.0,3.628379821777344,0.0,0.0,0.0,0.2831996083259582,4.0,0.0,1.0
11952480,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.045862641185522,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.0482955686748027,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.035670943558216,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.0482955686748027,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.53369140625,0.5431146621704102,0.050000000745058,0.229093387722969,294.4996643066406,291.1499938964844,284.313232421875,283.6907958984375,284.30987548828125,297.3836975097656,294.3279113769531,1.0,0.150857463479042,1.0,1.0,0.0,1.0,-0.4886765778064728,0.4886762201786041,3.472184459951677e-07,0.346751719713211,0.0,0.0,0.0584519952535629,24.99996566772461,25.0,-992.572021484375,-3545.502685546875,27.461286544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,303.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18474.38671875,18000.0,0.0,0.0,0.0872645229101181,0.0,0.0,0.0,0.0,1.0,0.0015152374980971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881947204470634,0.0926664546132087,-0.0044717309065163,0.0,7.858849130570889e-05,0.0,0.0,3.628379821777344,0.0,0.0,0.0,0.2831996083259582,4.0,0.0,1.0
11952540,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9758605957031,0.543116569519043,0.050000000745058,0.0458626262843608,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9758605957031,0.543116569519043,0.050000000745058,0.0482955537736415,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9758605957031,0.543116569519043,0.050000000745058,0.0356709323823452,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9758605957031,0.543116569519043,0.050000000745058,0.0482955537736415,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9758605957031,0.543116569519043,0.050000000745058,0.229093313217163,293.9442138671875,291.1499938964844,284.341064453125,283.7171325683594,284.3370666503906,297.3917236328125,293.78564453125,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886763989925384,0.4886760711669922,3.4723606745501456e-07,0.3467912673950195,0.0,0.0,0.0314569808542728,24.999977111816406,25.0,-913.17529296875,-3396.925537109375,27.46128273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,302.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.654296875,18000.0,0.0,0.0,0.0836495757102966,0.0,0.0,0.0,0.0,1.0,0.0028074320871382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783618316054344,0.0926769897341728,-0.0143151571974158,0.0,7.533295138273388e-05,0.0,0.0,3.5766546726226807,0.0,0.0,0.0,0.2813131213188171,4.0,0.0,1.0
11952600,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8754272460937,0.5431169271469116,0.050000000745058,0.0458626225590705,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8754272460937,0.5431169271469116,0.050000000745058,0.0482955500483512,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8754272460937,0.5431169271469116,0.050000000745058,0.0356709286570549,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8754272460937,0.5431169271469116,0.050000000745058,0.0482955500483512,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8754272460937,0.5431169271469116,0.050000000745058,0.2290932983160019,293.8443298339844,291.1499938964844,284.3468322753906,283.72265625,284.3427124023437,297.39324951171875,293.6885681152344,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.488676369190216,0.4886760413646698,3.472398475423688e-07,0.3467997610569,0.0,0.0,0.0269744079560041,24.99997901916504,25.0,-896.0820922851562,-3373.2470703125,27.461280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,302.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18224.47265625,18000.0,0.0,0.0,0.0830738991498947,0.0,0.0,0.0,0.0,1.0,0.0030021490529179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768452137708664,0.0930053889751434,-0.0161601770669221,0.0,7.481451029889286e-05,0.0,0.0,3.582174777984619,0.0,0.0,0.0,0.2810806035995483,4.0,0.0,1.0
11952660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0458626002073287,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0482955276966095,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0356709100306034,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0482955276966095,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.2290931791067123,293.25830078125,291.1499938964844,284.3865966796875,283.7611083984375,284.3817749023437,297.4032897949219,293.120361328125,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886761605739593,0.4886758029460907,3.47266535527524e-07,0.3468596637248993,0.0,0.0,0.0028559898491948,24.99999046325684,25.0,-801.2745971679688,-3014.860595703125,27.461271286010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,301.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.47265625,18000.0,0.0,0.0,0.0771490558981895,0.0,0.0,0.0,0.0,1.0,0.0047440761700272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554459765553474,0.0886593908071518,-0.033213410526514,0.0,6.947873043827713e-05,0.0,0.0,3.392059803009033,0.0,0.0,0.0,0.27968230843544,4.0,0.0,1.0
11952720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0458626002073287,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0482955276966095,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0356709100306034,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.0482955276966095,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28582763671875,0.5431198477745056,0.050000000745058,0.2290931791067123,293.25830078125,291.1499938964844,284.3865966796875,283.7611083984375,284.3817749023437,297.4032897949219,293.120361328125,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886761605739593,0.4886758029460907,3.47266535527524e-07,0.3468596637248993,0.0,0.0,0.0028559898491948,24.99999046325684,25.0,-801.2745971679688,-3014.860595703125,27.461271286010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,301.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.47265625,18000.0,0.0,0.0,0.0771490558981895,0.0,0.0,0.0,0.0,1.0,0.0047440761700272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554459765553474,0.0886593908071518,-0.033213410526514,0.0,6.947873043827713e-05,0.0,0.0,3.392059803009033,0.0,0.0,0.0,0.27968230843544,4.0,0.0,1.0
11952780,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0458625741302967,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0482954978942871,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0356708914041519,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0482954978942871,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.2290930598974228,292.2673645019531,291.1499938964844,284.4320373535156,283.8056945800781,284.4266052246094,297.4135437011719,291.7513732910156,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886758923530578,0.4886755347251892,3.4729765729935025e-07,0.346929520368576,0.0,0.0,0.0,25.0,25.0,-2252.15673828125,-0.0,27.461257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,297.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0126862283796072,0.0,-0.0,-0.0,0.0,0.0,0.0,1.995347702177241e-05,0.0690298676490783,-0.0690099149942398,0.0,0.0,0.0,0.0,2.60244083404541,0.0,0.0,0.0,0.276165097951889,4.0,0.0,1.0
11952840,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0458625741302967,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0482954978942871,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0356708914041519,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.0482954978942871,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.34637451171875,0.543123185634613,0.050000000745058,0.2290930598974228,292.2673645019531,291.1499938964844,284.4320373535156,283.8056945800781,284.4266052246094,297.4135437011719,291.7513732910156,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886758923530578,0.4886755347251892,3.4729765729935025e-07,0.346929520368576,0.0,0.0,0.0,25.0,25.0,-2252.15673828125,-0.0,27.461257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,297.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18283.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0126862283796072,0.0,-0.0,-0.0,0.0,0.0,0.0,1.995347702177241e-05,0.0690298676490783,-0.0690099149942398,0.0,0.0,0.0,0.0,2.60244083404541,0.0,0.0,0.0,0.276165097951889,4.0,0.0,1.0
11952900,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5431250333786011,0.050000000745058,0.0458625592291355,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5431250333786011,0.050000000745058,0.0482954829931259,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5431250333786011,0.050000000745058,0.035670880228281,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5431250333786011,0.050000000745058,0.0482954829931259,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3578796386719,0.5431250333786011,0.050000000745058,0.2290929853916168,291.26226806640625,291.1499938964844,284.45672607421875,283.8301086425781,284.45098876953125,297.41583251953125,290.81182861328125,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886757433414459,0.4886753857135772,3.473145966381708e-07,0.3469675481319427,0.0,0.0,0.00221235351637,25.0000057220459,25.0,-2274.37890625,-0.0,27.46125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,297.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18165.73828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0153890829533338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000129940759507,0.07145606726408,-0.0713261291384697,0.0,0.0,0.0,0.0,2.677603244781494,0.0,0.0,0.0,0.2755842804908752,4.0,0.0,1.0
