time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952960,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.5431269407272339,0.050000000745058,0.0458625443279743,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.5431269407272339,0.050000000745058,0.0482954680919647,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.5431269407272339,0.050000000745058,0.0356708690524101,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.5431269407272339,0.050000000745058,0.0482954680919647,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5552062988281,0.5431269407272339,0.050000000745058,0.2290929108858108,290.4858703613281,291.1499938964844,284.482666015625,283.8558349609375,284.4766540527344,297.41552734375,290.26092529296875,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4886755645275116,0.4886752367019653,3.4733233178485534e-07,0.3470073342323303,0.0,0.0,0.0146006094291806,25.0000114440918,25.0,-1250.2349853515625,-2973.07470703125,27.461240768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,296.94219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17486.732421875,18000.0,0.0,0.0,0.0617922097444534,0.0,0.0,0.0,0.0,1.0,0.011417631059885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538528934121131,0.1190504059195518,-0.0651975125074386,0.0,5.564869206864387e-05,0.0,0.0,4.397252082824707,0.0,0.0,0.0,0.2781181633472442,4.0,0.0,1.0
11953020,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0458625145256519,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0482954382896423,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.035670842975378,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0482954382896423,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.2290927618741989,290.5755920410156,291.1499938964844,284.5380249023437,283.9110107421875,284.5315246582031,297.4164428710937,290.6520080566406,1.0,0.150857463479042,1.0,1.0,0.0,1.0,-0.4886752367019653,0.488674908876419,3.473697063327563e-07,0.3470911979675293,0.0,0.0,0.0232485514134168,25.000019073486328,25.0,67.66024017333984,-3276.941650390625,27.46122169494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,302.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17789.759765625,18000.0,0.0,0.0,0.0840459391474723,0.0,0.0,0.0,0.0,1.0,0.0067299590446054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724346563220024,0.1185376122593879,-0.0461029522120952,0.0,7.56899025873281e-05,0.0,0.0,4.475430011749268,0.0,0.0,0.0,0.2806578576564789,4.0,0.0,1.0
11953080,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0458625145256519,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0482954382896423,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.035670842975378,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.0482954382896423,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5560913085937,0.5431309938430786,0.050000000745058,0.2290927618741989,290.5755920410156,291.1499938964844,284.5380249023437,283.9110107421875,284.5315246582031,297.4164428710937,290.6520080566406,1.0,0.150857463479042,1.0,1.0,0.0,1.0,-0.4886752367019653,0.488674908876419,3.473697063327563e-07,0.3470911979675293,0.0,0.0,0.0232485514134168,25.000019073486328,25.0,67.66024017333984,-3276.941650390625,27.46122169494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,302.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17789.759765625,18000.0,0.0,0.0,0.0840459391474723,0.0,0.0,0.0,0.0,1.0,0.0067299590446054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724346563220024,0.1185376122593879,-0.0461029522120952,0.0,7.56899025873281e-05,0.0,0.0,4.475430011749268,0.0,0.0,0.0,0.2806578576564789,4.0,0.0,1.0
11953140,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.5431345701217651,0.050000000745058,0.0458624884486198,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.5431345701217651,0.050000000745058,0.0482954084873199,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.5431345701217651,0.050000000745058,0.0356708243489265,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.5431345701217651,0.050000000745058,0.0482954084873199,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.5431345701217651,0.1173372417688369,0.2290926277637481,290.6967468261719,291.1499938964844,284.5879211425781,283.9609680175781,284.5809936523437,297.4253234863281,290.70660400390625,1.0,0.1508574485778808,1.0,1.0,0.0,1.0,-0.4886749684810638,0.4886746108531952,3.474025618288579e-07,0.3471649885177612,0.0,0.0,0.027157723903656,25.00002670288086,25.0,161.21749877929688,-3295.231689453125,27.46120262145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,302.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.12890625,18000.0,0.0,0.0,0.0822932720184326,0.0,0.0,0.0,0.0,1.0,0.0051908609457314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737524330615997,0.1102874800562858,-0.0365350432693958,0.0,7.411149272229522e-05,0.0,0.0,4.196622371673584,0.0,0.0,0.0,0.2809739112854004,4.0,0.0,1.0
11953200,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.5788979530334473,0.050000000745058,0.0456372313201427,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.5788979530334473,0.050000000745058,0.0480582006275653,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.5788979530334473,0.050000000745058,0.0354956239461898,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6994934082031,0.5788979530334473,0.050000000745058,0.0480582006275653,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.660788357257843,0.1180162131786346,0.3345969021320343,290.70184326171875,291.1499938964844,284.59765625,283.9707336425781,284.5913391113281,297.42755126953125,290.7064208984375,1.0,0.15225151181221,1.0,1.0,0.0,1.0,-0.6140209436416626,0.6140204668045044,4.586390218719316e-07,0.4382337927818298,0.0,0.0,0.028044905513525,19.93401336669922,43.0,143.84999084472656,-3533.217041015625,34.06357192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,302.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.0846307277679443,0.0,0.0,0.0,0.0,1.0,0.0049974666908383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740275681018829,0.1091350317001342,-0.0351074635982513,0.0,7.621655095135793e-05,0.0,0.0,4.155849933624268,0.0,0.0,0.0,0.2809726297855377,4.0,0.0,1.0
11953260,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.6523450016975403,0.050000000745058,0.0453340522944927,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.6523450016975403,0.050000000745058,0.0477389395236969,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.6523450016975403,0.050000000745058,0.0352598167955875,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.6523450016975403,0.050000000745058,0.0477389395236969,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386474609375,0.8638572096824646,0.116710253059864,0.5277437567710876,290.2348022460937,291.1499938964844,284.6527404785156,284.0260925292969,284.64849853515625,297.3901672363281,290.13153076171875,1.0,0.1657301187515258,1.0,1.0,0.0,1.0,-0.8440573811531067,0.8440566658973694,7.113312108231185e-07,0.6217048764228821,0.0,0.0,0.0412593595683574,14.053807258605955,43.0,-570.2811889648438,-3879.956787109375,54.533164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,301.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.751953125,18000.0,0.0,0.0,0.0967233180999755,0.0,0.0,0.0,0.0,1.0,0.0042212856933474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768265128135681,0.1051295846700668,-0.0283030699938535,0.0,8.710686961421743e-05,0.0,0.0,4.010769367218018,0.0,0.0,0.0,0.280887097120285,4.0,0.0,1.0
11953320,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.6402197480201721,0.050000000745058,0.0453704185783863,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.6402197480201721,0.050000000745058,0.047777235507965,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.6402197480201721,0.050000000745058,0.0352881029248237,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205505371094,0.6402197480201721,0.050000000745058,0.047777235507965,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8472867012023926,0.116401620209217,0.5270938873291016,290.1482849121094,291.1499938964844,284.6610717773437,284.0344543457031,284.6567687988281,297.3827819824219,290.0655517578125,1.0,0.1677653640508651,1.0,1.0,0.0,1.0,-0.8440216183662415,0.8440209031105042,7.110306228241825e-07,0.6212430596351624,0.0,0.0,0.0440532714128494,15.017884254455566,31.0,-558.53515625,-3895.593994140625,55.87502670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,301.0550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.0969642624258995,0.0,0.0,0.0,0.0,1.0,0.0041166637092828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776180177927017,0.1048936992883682,-0.0272756814956665,0.0,8.732386049814522e-05,0.0,0.0,4.002206325531006,0.0,0.0,0.0,0.2808837890625,4.0,0.0,1.0
11953380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0455145165324211,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0479289777576923,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0354001820087432,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0479289777576923,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7957643866539001,0.1148148626089096,0.5195513367652893,289.8576965332031,291.1499938964844,284.727783203125,284.1016540527344,284.7232360839844,297.33697509765625,289.8382568359375,1.0,0.1735497564077377,1.0,1.0,0.0,1.0,-0.8356407284736633,0.835640013217926,7.006844384704891e-07,0.6144683361053467,0.0,0.0,0.0637047663331031,18.771259307861328,25.0,-305.9833679199219,-4008.744140625,59.985389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,301.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0991367697715759,0.0,0.0,0.0,0.0,1.0,0.0033809638116508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839631706476211,0.1037529557943344,-0.0197897851467132,0.0,8.928037277655676e-05,0.0,0.0,3.962490797042847,0.0,0.0,0.0,0.2809260785579681,4.0,0.0,1.0
11953440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0455145165324211,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0479289777576923,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0354001820087432,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8743896484375,0.6040700674057007,0.050000000745058,0.0479289777576923,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7957643866539001,0.1148148626089096,0.5195513367652893,289.8576965332031,291.1499938964844,284.727783203125,284.1016540527344,284.7232360839844,297.33697509765625,289.8382568359375,1.0,0.1735497564077377,1.0,1.0,0.0,1.0,-0.8356407284736633,0.835640013217926,7.006844384704891e-07,0.6144683361053467,0.0,0.0,0.0637047663331031,18.771259307861328,25.0,-305.9833679199219,-4008.744140625,59.985389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408386230469,301.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.0991367697715759,0.0,0.0,0.0,0.0,1.0,0.0033809638116508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839631706476211,0.1037529557943344,-0.0197897851467132,0.0,8.928037277655676e-05,0.0,0.0,3.962490797042847,0.0,0.0,0.0,0.2809260785579681,4.0,0.0,1.0
11953500,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.5964228510856628,0.050000000745058,0.0455491356551647,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.5964228510856628,0.050000000745058,0.047965433448553,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.5964228510856628,0.050000000745058,0.0354271046817302,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.5964228510856628,0.050000000745058,0.047965433448553,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052062988281,0.7853549122810364,0.1145843565464019,0.5178614854812622,289.80474853515625,291.1499938964844,284.76220703125,284.1363830566406,284.757568359375,297.32196044921875,289.79376220703125,1.0,0.1750964671373367,1.0,1.0,0.0,1.0,-0.8337728977203369,0.8337721824645996,6.98386941166973e-07,0.6129518747329712,0.0,0.0,0.0732188448309898,19.674320220947266,25.0,-198.5376434326172,-4065.769775390625,60.984073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,301.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.1004186123609542,0.0,0.0,0.0,0.0,1.0,0.0030412576161324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871321260929107,0.1035284772515297,-0.0163963437080383,0.0,9.043476893566547e-05,0.0,0.0,3.956139087677002,0.0,0.0,0.0,0.2809872627258301,4.0,0.0,1.0
11953560,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821044921875,0.5928500890731812,0.050000000745058,0.0455659441649913,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821044921875,0.5928500890731812,0.050000000745058,0.047983132302761,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821044921875,0.5928500890731812,0.050000000745058,0.0354401767253875,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821044921875,0.5928500890731812,0.050000000745058,0.047983132302761,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777404785156,0.7808915376663208,0.1146741509437561,0.5176189541816711,289.77752685546875,291.1499938964844,284.7973022460937,284.1718139648437,284.7925720214844,297.31121826171875,289.77325439453125,1.0,0.1758578717708587,1.0,1.0,0.0017324027139693,1.0,-0.8335592746734619,0.8335583806037903,8.550421171094058e-07,0.6127766370773315,0.0,0.0,0.0826524943113327,20.120098114013672,25.0,-111.3276596069336,-4125.73876953125,61.583683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,302.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8984375,18000.0,0.0,0.0,0.1018349006772041,0.0,0.0,0.0,0.0,1.0,0.0026930111926048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903977155685424,0.103506714105606,-0.0131089966744184,0.0,9.171025158138946e-05,0.0,0.0,3.957829475402832,0.0,0.0,0.0,0.2810756266117096,4.0,0.0,1.0
11953620,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0455922707915306,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0480108596384525,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0354606546461582,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0480108596384525,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7825012207031,0.7761616110801697,0.1156739220023155,0.5210157632827759,289.7826538085937,291.1499938964844,284.8691711425781,284.244384765625,284.8643493652344,297.3001403808594,289.7884826660156,1.0,0.1778637468814849,1.0,1.0,0.0051972083747386,1.0,-0.8377570509910583,0.8377556800842285,1.320439992014144e-06,0.6161705851554871,0.0,0.0,0.1009245887398719,20.8664493560791,25.0,15.37262725830078,-4253.37841796875,63.29243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,302.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.109375,18000.0,0.0,0.0,0.1049445420503616,0.0,0.0,0.0,0.0,1.0,0.0019118329510092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09712515771389,0.103958860039711,-0.0068337032571434,0.0,9.451071673538536e-05,0.0,0.0,3.981143951416016,0.0,0.0,0.0,0.281326025724411,4.0,0.0,1.0
11953680,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0455922707915306,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0480108596384525,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0354606546461582,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.5874283909797668,0.050000000745058,0.0480108596384525,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7825012207031,0.7761616110801697,0.1156739220023155,0.5210157632827759,289.7826538085937,291.1499938964844,284.8691711425781,284.244384765625,284.8643493652344,297.3001403808594,289.7884826660156,1.0,0.1778637468814849,1.0,1.0,0.0051972083747386,1.0,-0.8377570509910583,0.8377556800842285,1.320439992014144e-06,0.6161705851554871,0.0,0.0,0.1009245887398719,20.8664493560791,25.0,15.37262725830078,-4253.37841796875,63.29243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,302.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.109375,18000.0,0.0,0.0,0.1049445420503616,0.0,0.0,0.0,0.0,1.0,0.0019118329510092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09712515771389,0.103958860039711,-0.0068337032571434,0.0,9.451071673538536e-05,0.0,0.0,3.981143951416016,0.0,0.0,0.0,0.281326025724411,4.0,0.0,1.0
11953740,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.585922360420227,0.050000000745058,0.0455997623503208,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.585922360420227,0.050000000745058,0.0480187460780143,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.585922360420227,0.050000000745058,0.035466481000185,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.585922360420227,0.050000000745058,0.0480187460780143,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8090209960937,0.776162326335907,0.1165712252259254,0.5245411992073059,289.809326171875,291.1499938964844,284.90753173828125,284.2831115722656,284.90264892578125,297.2987365722656,289.81884765625,1.0,0.1788244992494583,1.0,1.0,0.0070081469602882,1.0,-0.8420224189758301,0.8420207500457764,1.6576226471443078e-06,0.6196243166923523,0.0,0.0,0.110010489821434,21.11153984069824,25.0,61.4525146484375,-4322.79345703125,64.30953216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,302.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.994140625,18000.0,0.0,0.0,0.1066554933786392,0.0,0.0,0.0,0.0,1.0,0.001416117651388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006747558712959,0.104508951306343,-0.003834196133539,0.0,9.605156810721382e-05,0.0,0.0,4.005720615386963,0.0,0.0,0.0,0.2814951539039612,4.0,0.0,1.0
11953800,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.5852265954017639,0.050000000745058,0.0456032380461692,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.5852265954017639,0.050000000745058,0.0480224080383777,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.5852265954017639,0.050000000745058,0.0354691855609416,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8368225097656,0.5852265954017639,0.050000000745058,0.0480224080383777,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8438415527344,0.7774124145507812,0.1175868436694145,0.5286744236946106,289.84423828125,291.1499938964844,284.94293212890625,284.3188781738281,284.93804931640625,297.2995910644531,289.85626220703125,1.0,0.1796754598617553,1.0,1.0,0.0086620133370161,1.0,-0.8469985723495483,0.8469964861869812,2.03999252335052e-06,0.6236560344696045,0.0,0.0,0.1179664880037307,21.25741958618164,25.0,93.84516143798828,-4386.998046875,65.30542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,302.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.900390625,18000.0,0.0,0.0,0.1082422882318496,0.0,0.0,0.0,0.0,1.0,0.0008600401924923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038941740989685,0.1053728237748146,-0.0014786492101848,0.0,9.748060256242752e-05,0.0,0.0,4.042019844055176,0.0,0.0,0.0,0.2816798686981201,4.0,0.0,1.0
11953860,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0456023216247558,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0480214394629001,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0354684740304946,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0480214394629001,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.7831276655197144,0.1202351972460746,0.5397458672523499,289.9391174316406,291.1499938964844,285.0180969238281,284.3947448730469,285.01318359375,297.3066101074219,289.9543151855469,1.0,0.1814339011907577,1.0,1.0,0.0101515930145978,1.0,-0.8602809309959412,0.8602783679962158,2.511787442927016e-06,0.6344243884086609,0.0,0.0,0.1335051357746124,21.3762264251709,25.0,137.90309143066406,-4521.30517578125,67.61500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,303.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.75390625,18000.0,0.0,0.0,0.1115641668438911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104383543133735,0.110442541539669,-4.185254510957748e-06,0.0,0.0001004722071229,0.0,0.0,4.241399765014648,0.0,0.0,0.0,0.2822850942611694,4.0,0.0,1.0
11953920,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0456023216247558,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0480214394629001,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0354684740304946,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.5853967070579529,0.050000000745058,0.0480214394629001,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.7831276655197144,0.1202351972460746,0.5397458672523499,289.9391174316406,291.1499938964844,285.0180969238281,284.3947448730469,285.01318359375,297.3066101074219,289.9543151855469,1.0,0.1814339011907577,1.0,1.0,0.0101515930145978,1.0,-0.8602809309959412,0.8602783679962158,2.511787442927016e-06,0.6344243884086609,0.0,0.0,0.1335051357746124,21.3762264251709,25.0,137.90309143066406,-4521.30517578125,67.61500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,303.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.75390625,18000.0,0.0,0.0,0.1115641668438911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104383543133735,0.110442541539669,-4.185254510957748e-06,0.0,0.0001004722071229,0.0,0.0,4.241399765014648,0.0,0.0,0.0,0.2822850942611694,4.0,0.0,1.0
11953980,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.045592650771141,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0480112545192241,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0354609489440918,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0480112545192241,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.7923271059989929,0.1235024482011795,0.5536800026893616,290.0502014160156,291.1499938964844,285.0941467285156,284.471435546875,285.0893249511719,297.3287658691406,290.0664367675781,1.0,0.1832320094108581,1.0,1.0,0.0116411717608571,1.0,-0.8769583702087402,0.8769552707672119,3.081761633438873e-06,0.6479488015174866,0.0,0.0,0.1474364101886749,21.300800323486328,25.0,157.8455810546875,-4655.2392578125,70.26103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,303.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.046875,18000.0,0.0,0.0,0.114872045814991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167108044028282,0.1167149990797042,-4.189206265436951e-06,0.0,0.0001034512170008,0.0,0.0,4.49205207824707,0.0,0.0,0.0,0.2831124365329742,4.0,0.0,1.0
11954040,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.045592650771141,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0480112545192241,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0354609489440918,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03875732421875,0.5873161554336548,0.050000000745058,0.0480112545192241,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.7923271059989929,0.1235024482011795,0.5536800026893616,290.0502014160156,291.1499938964844,285.0941467285156,284.471435546875,285.0893249511719,297.3287658691406,290.0664367675781,1.0,0.1832320094108581,1.0,1.0,0.0116411717608571,1.0,-0.8769583702087402,0.8769552707672119,3.081761633438873e-06,0.6479488015174866,0.0,0.0,0.1474364101886749,21.300800323486328,25.0,157.8455810546875,-4655.2392578125,70.26103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,303.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17899.046875,18000.0,0.0,0.0,0.114872045814991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167108044028282,0.1167149990797042,-4.189206265436951e-06,0.0,0.0001034512170008,0.0,0.0,4.49205207824707,0.0,0.0,0.0,0.2831124365329742,4.0,0.0,1.0
11954100,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.5887984037399292,0.050000000745058,0.0455852895975112,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.5887984037399292,0.050000000745058,0.0480035059154033,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.5887984037399292,0.050000000745058,0.0354552268981933,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.5887984037399292,0.050000000745058,0.0480035059154033,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076354980469,0.7980062961578369,0.12533600628376,0.5615756511688232,290.1080627441406,291.1499938964844,285.13238525390625,284.50994873046875,285.1275939941406,297.3436279296875,290.12420654296875,1.0,0.1841675043106079,1.0,1.0,0.0123859615996479,1.0,-0.8863998055458069,0.8863964080810547,3.4175570817751577e-06,0.6556050181388855,0.0,0.0,0.1537999808788299,21.209125518798828,25.0,161.34072875976562,-4721.40771484375,71.72013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,303.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.060546875,18000.0,0.0,0.0,0.1165075674653053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197167187929153,0.1197209134697914,-4.192506366962334e-06,0.0,0.0001049241327564,0.0,0.0,4.614198684692383,0.0,0.0,0.0,0.2835535407066345,4.0,0.0,1.0
11954160,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5905728340148926,0.050000000745058,0.0455765910446643,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5905728340148926,0.050000000745058,0.0479943454265594,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5905728340148926,0.050000000745058,0.0354484617710113,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5905728340148926,0.050000000745058,0.0479943454265594,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654052734375,0.804291307926178,0.1272870302200317,0.5700146555900574,290.1658020019531,291.1499938964844,285.170654296875,284.5484924316406,285.1659545898437,297.3601989746094,290.1815795898437,1.0,0.1851355284452438,1.0,1.0,0.0169757865369319,1.0,-0.8964873552322388,0.8964815735816956,5.741196673625382e-06,0.6637826561927795,0.0,0.0,0.1597798615694046,21.08987617492676,25.0,161.50770568847656,-4786.67138671875,73.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,303.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.59765625,18000.0,0.0,0.0,0.1181207224726677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226214468479156,0.1226256415247917,-4.196275767753832e-06,0.0,0.0001063768941094,0.0,0.0,4.733270168304443,0.0,0.0,0.0,0.2839986681938171,4.0,0.0,1.0
11954220,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.5933845043182373,0.050000000745058,0.0455630421638488,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.5933845043182373,0.050000000745058,0.0479800775647163,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.5933845043182373,0.050000000745058,0.035437922924757,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304382324219,0.5933845043182373,0.050000000745058,0.0479800775647163,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416076660156,0.8133912682533264,0.1300944983959198,0.5822039246559143,290.241943359375,291.1499938964844,285.22235107421875,284.6004333496094,285.2177734375,297.3875732421875,290.2568664550781,1.0,0.186503380537033,1.0,1.0,0.0231745019555091,1.0,-0.9110531210899352,0.9110413789749146,1.1768073818529956e-05,0.6755865812301636,0.0,0.0,0.1672770678997039,20.89315223693848,25.0,157.53079223632812,-4873.060546875,75.52561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446228027344,303.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.25390625,18000.0,0.0,0.0,0.1202549934387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126372680068016,0.1263768821954727,-4.20177912019426e-06,0.0,0.0001082989692804,0.0,0.0,4.888394832611084,0.0,0.0,0.0,0.2845947444438934,4.0,0.0,1.0
11954280,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.5948961973190308,0.050000000745058,0.0455558709800243,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.5948961973190308,0.050000000745058,0.0479725264012813,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.5948961973190308,0.050000000745058,0.0354323424398899,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.5948961973190308,0.050000000745058,0.0479725264012813,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2770080566406,0.8179095983505249,0.1315130889415741,0.5883729457855225,290.2773132324219,291.1499938964844,285.24713134765625,284.62530517578125,285.24267578125,297.39923095703125,290.291748046875,1.0,0.1871886998414993,1.0,1.0,0.0261554364114999,1.0,-0.9184234142303468,0.9184069633483888,1.6469733964186162e-05,0.6815569996833801,0.0,0.0,0.1706577539443969,20.78603744506836,25.0,154.23114013671875,-4913.814453125,76.67491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,303.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.31640625,18000.0,0.0,0.0,0.1212615743279457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281040757894516,0.1281082779169082,-4.204514425509842e-06,0.0,0.0001092054808395,0.0,0.0,4.960475444793701,0.0,0.0,0.0,0.2848765254020691,4.0,0.0,1.0
11954340,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.5995716452598572,0.050000000745058,0.0455341674387455,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.5995716452598572,0.050000000745058,0.0479496717453002,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.5995716452598572,0.050000000745058,0.0354154631495475,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3582763671875,0.5995716452598572,0.050000000745058,0.0479496717453002,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36846923828125,0.8311067819595337,0.1356283873319625,0.6062983274459839,290.3686828613281,291.1499938964844,285.3148498535156,284.6931457519531,285.3108215332031,297.4300231933594,290.3814697265625,1.0,0.1891710758209228,1.0,1.0,0.0343320555984973,1.0,-0.9398357272148132,0.9397955536842346,4.018035906483419e-05,0.698888897895813,0.0,0.0,0.1792493760585785,20.454910278320312,25.0,141.74691772460938,-5022.9697265625,80.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,304.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.6796875,18000.0,0.0,0.0,0.1239560320973396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326145976781845,0.1326187998056411,-4.212071871734224e-06,0.0,0.0001116320490837,0.0,0.0,5.149575233459473,0.0,0.0,0.0,0.2856261134147644,4.0,0.0,1.0
11954400,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3689270019531,0.6001982688903809,0.050000000745058,0.0455313101410865,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3689270019531,0.6001982688903809,0.050000000745058,0.0479466654360294,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3689270019531,0.6001982688903809,0.050000000745058,0.0354132428765296,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3689270019531,0.6001982688903809,0.050000000745058,0.0479466654360294,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8328313827514648,0.1361553519964218,0.6085978746414185,290.3792419433594,291.1499938964844,285.3231201171875,284.701416015625,285.31915283203125,297.4339599609375,290.39178466796875,1.0,0.1894254833459854,1.0,1.0,0.0353350862860679,1.0,-0.9425822496414183,0.9425375461578368,4.46892918262165e-05,0.7011101841926575,0.0,0.0,0.1802378892898559,20.410863876342773,25.0,139.93482971191406,-5036.08642578125,80.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,304.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.318359375,18000.0,0.0,0.0,0.1242798268795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331436336040496,0.1331478506326675,-4.212994099361822e-06,0.0,0.000111923647637,0.0,0.0,5.171876907348633,0.0,0.0,0.0,0.2857153117656708,4.0,0.0,1.0
11954460,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.04550351947546,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0479173958301544,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0353916250169277,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0479173958301544,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682006835937,0.849946141242981,0.1411797553300857,0.6305641531944275,290.4683532714844,291.1499938964844,285.3981018066406,284.7762756347656,285.3962097167969,297.4710388183594,290.4788513183594,1.0,0.1918724924325943,1.0,1.0,0.0512241534888744,1.0,-0.968816339969635,0.9686072468757628,0.0002090672205667,0.7222021222114563,0.0,0.0,0.188716784119606,19.980440139770508,25.0,121.94296264648438,-5153.40576171875,84.80451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5234375,18000.0,0.0,0.0,0.1271751374006271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137765496969223,0.1377697139978408,-4.221251856506569e-06,0.0,0.0001145311034633,0.0,0.0,5.367691040039063,0.0,0.0,0.0,0.2865031957626343,4.0,0.0,1.0
11954520,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.04550351947546,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0479173958301544,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0353916250169277,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4593200683594,0.6064373254776001,0.050000000745058,0.0479173958301544,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682006835937,0.849946141242981,0.1411797553300857,0.6305641531944275,290.4683532714844,291.1499938964844,285.3981018066406,284.7762756347656,285.3962097167969,297.4710388183594,290.4788513183594,1.0,0.1918724924325943,1.0,1.0,0.0512241534888744,1.0,-0.968816339969635,0.9686072468757628,0.0002090672205667,0.7222021222114563,0.0,0.0,0.188716784119606,19.980440139770508,25.0,121.94296264648438,-5153.40576171875,84.80451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5234375,18000.0,0.0,0.0,0.1271751374006271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137765496969223,0.1377697139978408,-4.221251856506569e-06,0.0,0.0001145311034633,0.0,0.0,5.367691040039063,0.0,0.0,0.0,0.2865031957626343,4.0,0.0,1.0
11954580,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.045473139733076,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0478854067623615,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0353679992258548,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0478854067623615,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.8698279857635498,0.1465489119291305,0.6541041731834412,290.5440979003906,291.1499938964844,285.4716186523437,284.84930419921875,285.4770202636719,297.5093078613281,290.552734375,1.0,0.1945491433143615,1.0,1.0,0.0671132206916809,1.0,-0.9969273209571838,0.9960878491401672,0.0008394493488594,0.7443401217460632,0.0,0.0,0.1962756365537643,19.51152229309082,25.0,103.81143951416016,-5265.4404296875,89.60883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,304.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.837890625,18000.0,0.0,0.0,0.1299410164356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420127749443054,0.1420169919729232,-4.229079422657378e-06,0.0,0.0001170219911728,0.0,0.0,5.549128532409668,0.0,0.0,0.0,0.2872380316257477,4.0,0.0,1.0
11954640,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.045473139733076,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0478854067623615,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0353679992258548,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.613528847694397,0.050000000745058,0.0478854067623615,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.8698279857635498,0.1465489119291305,0.6541041731834412,290.5440979003906,291.1499938964844,285.4716186523437,284.84930419921875,285.4770202636719,297.5093078613281,290.552734375,1.0,0.1945491433143615,1.0,1.0,0.0671132206916809,1.0,-0.9969273209571838,0.9960878491401672,0.0008394493488594,0.7443401217460632,0.0,0.0,0.1962756365537643,19.51152229309082,25.0,103.81143951416016,-5265.4404296875,89.60883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,304.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.837890625,18000.0,0.0,0.0,0.1299410164356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420127749443054,0.1420169919729232,-4.229079422657378e-06,0.0,0.0001170219911728,0.0,0.0,5.549128532409668,0.0,0.0,0.0,0.2872380316257477,4.0,0.0,1.0
11954700,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.6172865629196167,0.050000000745058,0.0454571470618248,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.6172865629196167,0.050000000745058,0.0478685647249221,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.6172865629196167,0.050000000745058,0.0353555604815483,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.6172865629196167,0.050000000745058,0.0478685647249221,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775146484375,0.8808709979057312,0.1493530869483947,0.6664183735847473,290.5775756835937,291.1499938964844,285.5076904296875,284.885009765625,285.5212707519531,297.5287475585937,290.58551025390625,1.0,0.1959778666496276,1.0,1.0,0.075057752430439,1.0,-1.0116320848464966,1.01005756855011,0.0015744757838547,0.7555118799209595,0.0,0.0,0.1997533291578292,19.266828536987305,25.0,95.99964904785156,-5319.05078125,92.21170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,304.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17915.890625,18000.0,0.0,0.0,0.1312660425901413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440086960792541,0.1440129280090332,-4.232811534166103e-06,0.0,0.0001182152773253,0.0,0.0,5.634865760803223,0.0,0.0,0.0,0.2875861823558807,4.0,0.0,1.0
11954760,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029357910156,0.883946418762207,0.13469959795475,0.0999408736824989,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.6806015372276306,0.050000000745058,0.0476696752011776,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.6806015372276306,0.050000000745058,0.0352086573839187,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994873046875,0.6806015372276306,0.050000000745058,0.0476696752011776,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.9843587875366212,0.1522893756628036,0.6766898036003113,290.6045837402344,291.1499938964844,285.5431823730469,284.9200439453125,285.5818176269531,297.5456237792969,290.6055908203125,1.0,0.1987359225749969,1.0,1.0,0.0878444612026214,1.0,-1.0848878622055054,1.080722689628601,0.0041651991195976,0.8125131130218506,0.0,0.0,0.2031091004610061,15.17524242401123,43.0,45.71525573730469,-5451.97265625,101.18498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,304.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.763671875,18000.0,0.0,0.0,0.1341044455766677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145930603146553,0.1459348350763321,-4.2364113141957205e-06,0.0,0.0001207714885822,0.0,0.0,5.717679023742676,0.0,0.0,0.0,0.2879225015640259,4.0,0.0,1.0
11954820,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721740722656,0.9361652731895448,0.1316982805728912,0.1194028630852699,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.6757005453109741,0.1389271914958953,0.0476795025169849,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.6757005453109741,0.050000000745058,0.0352159179747104,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.6757005453109741,0.050000000745058,0.0476795025169849,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57196044921875,0.984502911567688,0.1563674509525299,0.6911225914955139,290.5718078613281,291.1499938964844,285.5902099609375,284.9662170410156,285.7071533203125,297.5613098144531,290.5704345703125,1.0,0.2066115587949752,1.0,1.0,0.1051133498549461,1.0,-1.1293952465057373,1.1172677278518677,0.0121275912970304,0.8399902582168579,0.0,0.0,0.2086003273725509,16.01910400390625,43.0,-7.042064666748047,-5547.595703125,112.92771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,304.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.017578125,18000.0,0.0,0.0,0.1369324177503585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14884614944458,0.1488503962755203,-4.24030486101401e-06,0.0,0.0001233182847499,0.0,0.0,5.841664791107178,0.0,0.0,0.0,0.2883898019790649,4.0,0.0,1.0
