time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954880,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9310340881347656,0.1306055635213852,0.1184661984443664,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704650878906,0.8862195014953613,0.1407680809497833,0.1089257076382637,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.571044921875,0.6742138862609863,0.050000000745058,0.0352181568741798,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.571044921875,0.6742138862609863,0.050000000745058,0.0476825349032878,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9704399704933168,0.1584339141845703,0.6633598804473877,290.5702514648437,291.1499938964844,285.61236572265625,284.9879150390625,285.7938537597656,297.57843017578125,290.57110595703125,1.0,0.2116915434598922,1.0,1.0,0.1134178787469863,1.0,-1.1589356660842896,1.1399908065795898,0.0189448744058609,0.8570953011512756,0.0,0.0,0.2111307978630066,16.50840187072754,61.0,-3.477801561355591,-5600.4580078125,122.30280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,304.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.86328125,18000.0,0.0,0.0,0.1382201910018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150354117155075,0.1503583490848541,-4.24217205363675e-06,0.0,0.0001244780287379,0.0,0.0,5.905783176422119,0.0,0.0,0.0,0.2886262536048889,4.0,0.0,1.0
11954940,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9140853881835938,0.1296262145042419,0.1168570518493652,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836486816406,0.9433742761611938,0.140916645526886,0.1335322856903076,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.6663519144058228,0.1382152736186981,0.0352308899164199,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810852050781,0.6663519144058228,0.050000000745058,0.0476997718214988,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5838623046875,0.985400140285492,0.1642042696475982,0.7217245697975159,290.5840759277344,291.1499938964844,285.67156982421875,285.0455322265625,286.1309509277344,297.5891418457031,290.5877380371094,1.0,0.2296980172395706,1.0,1.0,0.1361969709396362,1.0,-1.2661529779434204,1.2153041362762451,0.0508488714694976,0.91123765707016,0.0,0.0,0.2177736461162567,18.519859313964844,61.0,20.733884811401367,-5748.173828125,155.59451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,304.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.763671875,18000.0,0.0,0.0,0.1418399661779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543461084365844,0.1543503552675247,-4.247993729222799e-06,0.0,0.0001277379196835,0.0,0.0,6.077373027801514,0.0,0.0,0.0,0.28928142786026,4.0,0.0,1.0
11955000,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870666503906,0.9130369424819946,0.1297104805707931,0.1168451905250549,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872497558594,0.942547619342804,0.1410205364227295,0.1336156278848648,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845947265625,0.7400150895118713,0.1391243934631347,0.0482026934623718,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841979980469,0.6656789183616638,0.050000000745058,0.0477012805640697,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58746337890625,0.984602153301239,0.1648014485836029,0.7217739820480347,290.5877380371094,291.1499938964844,285.6786499023437,285.0523986816406,286.1800537109375,297.5905456542969,290.591796875,1.0,0.2323134690523147,1.0,1.0,0.1389912962913513,1.0,-1.2818509340286257,1.225811243057251,0.0560396835207939,0.9186237454414368,0.0,0.0,0.2185466885566711,18.80077171325684,81.0,25.13155937194824,-5766.50732421875,161.05577087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,304.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7578125,18000.0,0.0,0.0,0.142286404967308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548232734203338,0.1548275202512741,-4.248751338309376e-06,0.0,0.0001281399745494,0.0,0.0,6.098034858703613,0.0,0.0,0.0,0.2893618047237396,4.0,0.0,1.0
11955060,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253662109375,0.9091567993164062,0.1305247545242309,0.1172439381480217,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260681152344,0.938692569732666,0.141850858926773,0.1341663300991058,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.922592282295227,0.1393690854310989,0.0947757586836814,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.6937953233718872,0.1424344480037689,0.054417360574007,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271667480469,0.9855563640594482,0.1676944345235824,0.7350887656211853,290.62860107421875,291.1499938964844,285.7107849121094,285.0834350585937,286.5826110839844,297.57208251953125,290.6446533203125,1.0,0.2458447515964508,1.0,1.0,0.1720244735479354,1.0,-1.3629229068756104,1.2599496841430664,0.1029732227325439,0.9366611242294312,0.0,0.0,0.2216828763484954,20.29625129699707,81.0,104.79971313476562,-5815.4248046875,191.3148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,304.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.212890625,18000.0,0.0,0.0,0.143553614616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569284200668335,0.1569326817989349,-4.2524447962932754e-06,0.0,0.0001292811939492,0.0,0.0,6.189862251281738,0.0,0.0,0.0,0.2897266745567322,4.0,0.0,1.0
11955120,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077941894531,0.9075776934623718,0.1319054216146469,0.1182303428649902,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.9366962909698486,0.1431927680969238,0.1351911127567291,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083435058594,0.9273294806480408,0.1386806815862655,0.0973010063171386,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078857421875,0.9226024746894836,0.1439279466867447,0.130019798874855,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.980433225631714,0.1708313822746276,0.7314786911010742,290.711669921875,291.1499938964844,285.7415466308594,285.1129455566406,286.90380859375,297.5484924316406,290.7254638671875,1.0,0.2611216306686401,1.0,1.0,0.2045363187789917,1.0,-1.4547770023345947,1.3082818984985352,0.1464950442314148,0.9664948582649232,0.0,0.0,0.2237416207790374,22.05191421508789,69.0,155.24867248535156,-5872.9453125,229.96324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445617675781,304.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.611328125,18000.0,0.0,0.0,0.1450004428625106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584936827421188,0.1584979444742202,-4.256863121554488e-06,0.0,0.0001305841724388,0.0,0.0,6.260735034942627,0.0,0.0,0.0,0.2900466918945312,4.0,0.0,1.0
11955180,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540710449219,0.8324583768844604,0.1355748027563095,0.1214782148599624,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.8540131449699402,0.1469769775867462,0.1386507749557495,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548034667969,0.8408563733100891,0.1392984539270401,0.0975600555539131,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95562744140625,0.8510674834251404,0.144765168428421,0.1371801197528839,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593505859375,0.9082676768302916,0.1766019612550735,0.7886293530464172,290.9635925292969,291.1499938964844,285.8006286621094,285.1690673828125,287.6683044433594,297.5207214355469,290.9950561523437,1.0,0.2807651162147522,1.0,1.0,0.2700813412666321,1.0,-1.5404210090637207,1.2911278009414673,0.2492932677268982,0.9331002831459044,0.0,0.0,0.2248340547084808,29.34197998046875,57.0,359.9979858398437,-5817.05712890625,284.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,304.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.794921875,18000.0,0.0,0.0,0.1439766734838485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601276993751526,0.1601319760084152,-4.266108589945361e-06,0.0,0.0001296622067457,0.0,0.0,6.341673374176025,0.0,0.0,0.0,0.2905160784721374,4.0,0.0,1.0
11955240,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9540710449219,0.8324583768844604,0.1355748027563095,0.1214782148599624,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.8540131449699402,0.1469769775867462,0.1386507749557495,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548034667969,0.8408563733100891,0.1392984539270401,0.0975600555539131,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95562744140625,0.8510674834251404,0.144765168428421,0.1371801197528839,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593505859375,0.9082676768302916,0.1766019612550735,0.7886293530464172,290.9635925292969,291.1499938964844,285.8006286621094,285.1690673828125,287.6683044433594,297.5207214355469,290.9950561523437,1.0,0.2807651162147522,1.0,1.0,0.2700813412666321,1.0,-1.5404210090637207,1.2911278009414673,0.2492932677268982,0.9331002831459044,0.0,0.0,0.2248340547084808,29.34197998046875,57.0,359.9979858398437,-5817.05712890625,284.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,304.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.794921875,18000.0,0.0,0.0,0.1439766734838485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601276993751526,0.1601319760084152,-4.266108589945361e-06,0.0,0.0001296622067457,0.0,0.0,6.341673374176025,0.0,0.0,0.0,0.2905160784721374,4.0,0.0,1.0
11955300,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.8149387240409851,0.1378970146179199,0.1234894543886184,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.8356016874313354,0.1494630575180053,0.1408865451812744,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.8208508491516113,0.1405612975358963,0.0982715412974357,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.830780565738678,0.1461817622184753,0.1382946819067001,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.88749098777771,0.1797949224710464,0.8026479482650757,291.1790466308594,291.1499938964844,285.8285522460937,285.1952819824219,288.1043701171875,297.5262756347656,291.2162475585937,1.0,0.2871585488319397,1.0,1.0,0.3028538525104522,1.0,-1.5645380020141602,1.2560293674468994,0.3085086345672607,0.8931846022605896,0.0,0.0,0.2225021719932556,32.196800231933594,57.0,487.8792724609375,-5723.31103515625,303.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15234375,304.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.193359375,18000.0,0.0,0.0,0.1416152268648147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594448536634445,0.1594491302967071,-4.271423222235171e-06,0.0,0.0001275355316465,0.0,0.0,6.321070671081543,0.0,0.0,0.0,0.2905855476856231,4.0,0.0,1.0
11955360,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3928527832031,0.814343273639679,0.1405687779188156,0.1257470250129699,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8350048065185547,0.1523807048797607,0.1434618085622787,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39324951171875,0.8185462355613708,0.1424904018640518,0.0994023978710174,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941650390625,0.8285688757896423,0.1482002735137939,0.1399392038583755,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3983154296875,0.8870055079460144,0.1833591163158416,0.817882776260376,291.40240478515625,291.1499938964844,285.8553771972656,285.22021484375,288.3626403808594,297.5380859375,291.4305725097656,1.0,0.2920158803462982,1.0,1.0,0.3173796832561493,1.0,-1.5919580459594729,1.2483402490615845,0.3436177968978882,0.8798829317092896,0.0,0.0,0.2185534834861755,33.36734390258789,45.0,516.0369873046875,-5650.6484375,319.9304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,304.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.1395257115364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576263457536697,0.1576306223869323,-4.276300842320779e-06,0.0,0.0001256537507288,0.0,0.0,6.252708435058594,0.0,0.0,0.0,0.2905049920082092,4.0,0.0,1.0
11955420,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079467773437,0.8521091341972351,0.1467801630496978,0.1309556514024734,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.709228515625,0.8751486539840698,0.1591574251651764,0.1494600921869278,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70806884765625,0.854335367679596,0.1477551311254501,0.1026766076683998,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7087097167969,0.8652361631393433,0.153541550040245,0.144473910331726,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118225097656,0.9349964261054992,0.1913272738456726,0.8517904281616211,291.7147827148437,291.1499938964844,285.90533447265625,285.26580810546875,288.8283386230469,297.56787109375,291.7364807128906,1.0,0.2983494400978088,1.0,1.0,0.3464313149452209,1.0,-1.655490517616272,1.2386090755462646,0.4168814122676849,0.857077956199646,0.0,0.0,0.2088673263788223,31.609350204467773,33.0,445.0822143554688,-5478.45361328125,347.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,304.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.951171875,18000.0,0.0,0.0,0.1352719515562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524709910154342,0.1524752825498581,-4.280346274754265e-06,0.0,0.0001218229081132,0.0,0.0,6.045147895812988,0.0,0.0,0.0,0.289999395608902,4.0,0.0,1.0
11955480,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079467773437,0.8521091341972351,0.1467801630496978,0.1309556514024734,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.709228515625,0.8751486539840698,0.1591574251651764,0.1494600921869278,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70806884765625,0.854335367679596,0.1477551311254501,0.1026766076683998,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7087097167969,0.8652361631393433,0.153541550040245,0.144473910331726,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7118225097656,0.9349964261054992,0.1913272738456726,0.8517904281616211,291.7147827148437,291.1499938964844,285.90533447265625,285.26580810546875,288.8283386230469,297.56787109375,291.7364807128906,1.0,0.2983494400978088,1.0,1.0,0.3464313149452209,1.0,-1.655490517616272,1.2386090755462646,0.4168814122676849,0.857077956199646,0.0,0.0,0.2088673263788223,31.609350204467773,33.0,445.0822143554688,-5478.45361328125,347.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,304.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18067.951171875,18000.0,0.0,0.0,0.1352719515562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524709910154342,0.1524752825498581,-4.280346274754265e-06,0.0,0.0001218229081132,0.0,0.0,6.045147895812988,0.0,0.0,0.0,0.289999395608902,4.0,0.0,1.0
11955540,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9850158691406,0.9108787178993224,0.1538593173027038,0.1370079517364502,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861755371094,0.9396330714225768,0.1668346524238586,0.1563904732465744,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9850769042969,0.912165641784668,0.1543420702219009,0.1069654077291488,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9856262207031,0.9251927733421326,0.1600812077522277,0.1502672284841537,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.9878982305526732,0.2002788931131363,0.8619709014892578,291.99102783203125,291.1499938964844,285.95001220703125,285.3053894042969,289.2818298339844,297.6035461425781,292.0111999511719,1.0,0.3005988001823425,1.0,1.0,0.375482976436615,1.0,-1.6955077648162842,1.2090449333190918,0.48646280169487,0.8198487162590027,0.0,0.0,0.1957880556583404,29.01593017578125,25.0,399.9111328125,-5251.18310546875,360.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,304.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.650390625,18000.0,0.0,0.0,0.1297594755887985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145600363612175,0.1456046402454376,-4.2790716179297306e-06,0.0,0.0001168585004052,0.0,0.0,5.760552883148193,0.0,0.0,0.0,0.2891366481781006,4.0,0.0,1.0
11955600,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9850158691406,0.9108787178993224,0.1538593173027038,0.1370079517364502,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861755371094,0.9396330714225768,0.1668346524238586,0.1563904732465744,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9850769042969,0.912165641784668,0.1543420702219009,0.1069654077291488,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9856262207031,0.9251927733421326,0.1600812077522277,0.1502672284841537,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881591796875,0.9878982305526732,0.2002788931131363,0.8619709014892578,291.99102783203125,291.1499938964844,285.95001220703125,285.3053894042969,289.2818298339844,297.6035461425781,292.0111999511719,1.0,0.3005988001823425,1.0,1.0,0.375482976436615,1.0,-1.6955077648162842,1.2090449333190918,0.48646280169487,0.8198487162590027,0.0,0.0,0.1957880556583404,29.01593017578125,25.0,399.9111328125,-5251.18310546875,360.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1579895019531,304.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.650390625,18000.0,0.0,0.0,0.1297594755887985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145600363612175,0.1456046402454376,-4.2790716179297306e-06,0.0,0.0001168585004052,0.0,0.0,5.760552883148193,0.0,0.0,0.0,0.2891366481781006,4.0,0.0,1.0
11955660,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18994140625,0.9166526198387146,0.1609082967042923,0.1433236598968505,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905822753906,0.945536732673645,0.174424797296524,0.1635642945766449,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1899719238281,0.91743665933609,0.1612461507320404,0.1117228493094444,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19024658203125,0.9297935366630554,0.1668004989624023,0.1565677374601364,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1910705566406,0.9668679237365724,0.210265502333641,0.8260810375213623,292.1929626464844,291.1499938964844,285.9891662597656,285.3391418457031,289.47137451171875,297.6478271484375,292.20416259765625,1.0,0.2986737191677093,1.0,1.0,0.3859755396842956,1.0,-1.6808618307113647,1.1783217191696167,0.5025400519371033,0.7923187017440796,0.0,0.0,0.181004449725151,29.27133560180664,25.0,297.6761169433594,-5028.888671875,353.90679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18138.6015625,18000.0,0.0,0.0,0.1241128221154213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378146559000015,0.1378189176321029,-4.273809736332623e-06,0.0,0.0001117732463171,0.0,0.0,5.435329914093018,0.0,0.0,0.0,0.288060575723648,4.0,0.0,1.0
11955720,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.9181556701660156,0.1612768322229385,0.1436527520418167,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1982727050781,0.9470424056053162,0.174819529056549,0.1639366447925567,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.9189339876174928,0.1616139113903045,0.1119759753346443,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19793701171875,0.9312763214111328,0.1671554893255233,0.1568997800350189,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1986999511719,0.9664506316184998,0.2108215987682342,0.8233850598335266,292.2005920410156,291.1499938964844,285.9911804199219,285.3408508300781,289.4804382324219,297.6503295898437,292.211669921875,1.0,0.2984910905361175,1.0,1.0,0.3865247964859009,1.0,-1.6801453828811646,1.17681622505188,0.5033290982246399,0.7909529805183411,0.0,0.0,0.1802078485488891,29.21523666381836,28.0,292.29266357421875,-5017.30029296875,353.1587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.564453125,18000.0,0.0,0.0,0.1238223537802696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374009847640991,0.1374052613973617,-4.273409103916492e-06,0.0,0.000111511661089,0.0,0.0,5.417973518371582,0.0,0.0,0.0,0.2880001664161682,4.0,0.0,1.0
11955780,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.32244873046875,0.9405125379562378,0.168347492814064,0.1499719470739364,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3229064941406,0.9678317904472352,0.1823447495698928,0.1710398644208908,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224792480469,0.9413410425186156,0.1687726974487304,0.1169143766164779,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226623535156,0.9524216055870056,0.1740255951881408,0.1633341461420059,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.32281494140625,0.9622899889945984,0.2217629253864288,0.7976488471031189,292.3243408203125,291.1499938964844,286.02911376953125,285.3729553222656,289.6597900390625,297.69879150390625,292.3323059082031,1.0,0.2981073260307312,1.0,1.0,0.3970173597335815,1.0,-1.6790026426315308,1.1560988426208496,0.5229038000106812,0.7703906297683716,0.0,0.0,0.1644183546304702,28.80027198791504,28.0,204.86851501464844,-4801.6806640625,351.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18151.96484375,18000.0,0.0,0.0,0.1184722185134887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294189542531967,0.1294232159852981,-4.264460130798398e-06,0.0,0.0001066934491973,0.0,0.0,5.083218574523926,0.0,0.0,0.0,0.2868047654628753,4.0,0.0,1.0
11955840,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.327880859375,0.941609025001526,0.1687184423208236,0.1503038555383682,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.32830810546875,0.96879243850708,0.1827377676963806,0.171410784125328,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.327880859375,0.9424494504928588,0.1691534519195556,0.1171776354312896,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3280639648437,0.9534366726875304,0.1743896454572677,0.1636753380298614,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3282165527344,0.9620996117591858,0.2223464101552963,0.7965176105499268,292.3297119140625,291.04998779296875,286.03106689453125,285.37457275390625,289.66925048828125,297.7012634277344,292.3375549316406,1.0,0.2981269955635071,1.0,1.0,0.3975666463375091,1.0,-1.6792136430740356,1.1551882028579712,0.5240254402160645,0.7694365382194519,0.0,0.0,0.1622315943241119,28.78772354125977,48.0,201.2032928466797,-4790.53466796875,351.4154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.3515625,18000.0,0.0,0.0,0.1181971058249473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289984583854675,0.1290027201175689,-4.263937626092229e-06,0.0,0.0001064456882886,0.0,0.0,5.065610885620117,0.0,0.0,0.0,0.2867405712604522,4.0,0.0,1.0
11955900,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3746032714844,0.9491145610809326,0.1724645346403122,0.1536558419466018,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3749084472656,0.9752154350280762,0.1867056787014007,0.1751507371664047,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3746337890625,0.95011967420578,0.1730215102434158,0.1198531687259674,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3747253417969,0.9602521061897278,0.178089827299118,0.1671404242515564,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.374755859375,0.9623081684112548,0.2282039225101471,0.7977545261383057,292.3758239746094,291.04998779296875,286.050537109375,285.3908386230469,289.7692565917969,297.72540283203125,292.381103515625,1.0,0.3014711439609527,1.0,1.0,0.4030875563621521,1.0,-1.6965595483779907,1.1555664539337158,0.5409930944442749,0.7659127712249756,0.0,0.0,0.1529212743043899,29.15923118591309,48.0,158.57054138183594,-4670.16064453125,361.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,304.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.474609375,18000.0,0.0,0.0,0.1152322068810463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240707784891128,0.1240750327706337,-4.259595243638614e-06,0.0,0.0001037755646393,0.0,0.0,4.861937522888184,0.0,0.0,0.0,0.286042183637619,4.0,0.0,1.0
11955960,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3996276855469,0.9534099698066713,0.1761795878410339,0.157013326883316,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39971923828125,0.9787757396697998,0.1906627416610717,0.1789021790027618,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.399658203125,0.9546594023704528,0.1769036799669265,0.1225649118423461,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3996887207031,0.9640744924545288,0.1818189918994903,0.1706584990024566,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3996887207031,0.964371144771576,0.2339056432247162,0.8102642893791199,292.4000244140625,290.95001220703125,286.0697326660156,285.4066772460937,289.8403015136719,297.74658203125,292.4014587402344,1.0,0.3069873452186584,1.0,1.0,0.4057073891162872,1.0,-1.7275803089141846,1.169460415840149,0.5581198930740356,0.7731539011001587,0.0,0.0,0.1423306316137313,30.000123977661133,68.0,103.63365936279295,-4572.80419921875,381.27679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.201171875,18000.0,0.0,0.0,0.1127353310585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196170970797538,0.1196213513612747,-4.253458882885752e-06,0.0,0.0001015269299387,0.0,0.0,4.676353931427002,0.0,0.0,0.0,0.285351425409317,4.0,0.0,1.0
11956020,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3905029296875,0.9546202421188354,0.1815319061279297,0.1619267612695694,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3903503417969,0.979756236076355,0.1964766085147857,0.1844692528247833,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3904724121094,0.9563922882080078,0.1825907379388809,0.1265963166952133,297.6324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.39044189453125,0.965104341506958,0.1873465180397033,0.1759359091520309,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3904113769531,0.9700838923454284,0.241886556148529,0.8476313948631287,292.38995361328125,290.95001220703125,286.0980529785156,285.4298095703125,289.9434509277344,297.7701110839844,292.38775634765625,1.0,0.319144457578659,1.0,1.0,0.4096424281597137,1.0,-1.7961841821670532,1.2041244506835938,0.5920597910881042,0.79311603307724,0.0,0.0,0.1279589831829071,32.06806564331055,68.0,18.29099464416504,-4426.14501953125,427.4302368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,303.8114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18168.228515625,18000.0,0.0,0.0,0.1091302707791328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125977113842964,0.1126019582152366,-4.244399406161392e-06,0.0,9.82802957878448e-05,0.0,0.0,4.386512279510498,0.0,0.0,0.0,0.2842846810817718,4.0,0.0,1.0
11956080,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3800964355469,0.9536762237548828,0.1832151263952255,0.1634892374277115,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.37994384765625,0.9789917469024658,0.1983473151922226,0.1862739324569702,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3800964355469,0.9556646347045898,0.1844043731689453,0.1278959214687347,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3800354003906,0.9642521142959596,0.1891326308250427,0.1776565760374069,297.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3799743652344,0.9724929928779602,0.2443245351314544,0.8647980093955994,292.3794250488281,290.8500061035156,286.1072998046875,285.4372863769531,289.9781188964844,297.7752990722656,292.37664794921875,1.0,0.3241520822048187,1.0,1.0,0.4109470546245575,1.0,-1.8244611024856567,1.2189000844955444,0.6055610179901123,0.801811695098877,0.0,0.0,0.1220031380653381,32.97373962402344,88.0,-4.14635705947876,-4384.68212890625,447.5940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,303.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.06640625,18000.0,0.0,0.0,0.1081006005406379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105415746569633,0.110545814037323,-4.240871930960566e-06,0.0,9.73530040937476e-05,0.0,0.0,4.301179885864258,0.0,0.0,0.0,0.2839476764202118,4.0,0.0,1.0
11956140,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.331298828125,0.946954071521759,0.1879506260156631,0.1679311096668243,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3310241699219,0.9735227227211,0.2037632465362548,0.1915356814861297,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3312683105469,0.9497097134590148,0.1895754933357238,0.13163922727108,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3311767578125,0.9582221508026124,0.1943093240261078,0.1826860457658767,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.9805198907852172,0.2509231269359588,0.930079460144043,292.330078125,290.8500061035156,286.1348571777344,285.4593505859375,290.0819702148437,297.7823486328125,292.3254699707031,1.0,0.3419706225395202,1.0,1.0,0.414882093667984,1.0,-1.9250110387802124,1.27235746383667,0.6526535749435425,0.8335174918174744,0.0,0.0,0.1075702011585235,36.39623641967773,88.0,-63.21128845214844,-4253.27099609375,524.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,303.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.376953125,18000.0,0.0,0.0,0.1048774346709251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039875596761703,0.1039917916059494,-4.231194907333702e-06,0.0,9.445028263144196e-05,0.0,0.0,4.032177448272705,0.0,0.0,0.0,0.2829241454601288,4.0,0.0,1.0
11956200,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.31085205078125,0.9434389472007751,0.1893908679485321,0.1692982614040374,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.310546875,0.9706279635429382,0.2054696828126907,0.1932062804698944,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.310791015625,0.9464803338050842,0.1911710947751999,0.1328072696924209,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.31072998046875,0.9550561904907228,0.1959386318922042,0.1842835396528244,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3104248046875,0.9832502007484436,0.2528287768363952,0.9560341238975524,292.3095092773437,290.3500061035156,286.14385986328125,285.46649169921875,290.1157531738281,297.7816467285156,292.30474853515625,1.0,0.348736971616745,1.0,1.0,0.4161867201328277,1.0,-1.963141679763794,1.2928407192230225,0.6703010201454163,0.8456973433494568,0.0,0.0,0.0962986499071121,37.77270126342773,108.0,-77.52703857421875,-4215.98974609375,556.3128051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,303.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.83203125,18000.0,0.0,0.0,0.1039513573050499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020828261971473,0.1020870506763458,-4.227630142850103e-06,0.0,9.36162832658738e-05,0.0,0.0,3.953695774078369,0.0,0.0,0.0,0.282606691122055,4.0,0.0,1.0
11956260,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3910217285156,0.923409104347229,0.1947848945856094,0.1743258833885193,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916931152344,0.9533291459083556,0.2120601236820221,0.1995851397514343,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.39111328125,0.9275258779525756,0.1971572339534759,0.1371442228555679,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3913269042969,0.9365373849868774,0.2022000700235366,0.1903624832630157,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39263916015625,0.993131935596466,0.2591750919818878,1.0795855522155762,292.3943786621094,289.8500061035156,286.1795654296875,285.49444580078125,290.7277526855469,297.7657470703125,292.4067077636719,1.0,0.3797487020492553,1.0,1.0,0.4674831628799438,1.0,-2.1376945972442627,1.2960782051086426,0.8416163921356201,0.8107709884643555,0.0,0.0,0.0621985793113708,44.60783386230469,128.0,118.52781677246094,-3884.49267578125,717.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,302.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.50390625,18000.0,0.0,0.0,0.0959158539772033,0.0,0.0,0.0,0.0,1.0,0.0013314267853274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903274342417717,0.0937566384673118,-0.0034292028285562,0.0,8.63796885823831e-05,0.0,0.0,3.612342357635498,0.0,0.0,0.0,0.2812084853649139,4.0,0.0,1.0
11956320,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3910217285156,0.923409104347229,0.1947848945856094,0.1743258833885193,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916931152344,0.9533291459083556,0.2120601236820221,0.1995851397514343,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.39111328125,0.9275258779525756,0.1971572339534759,0.1371442228555679,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3913269042969,0.9365373849868774,0.2022000700235366,0.1903624832630157,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39263916015625,0.993131935596466,0.2591750919818878,1.0795855522155762,292.3943786621094,289.8500061035156,286.1795654296875,285.49444580078125,290.7277526855469,297.7657470703125,292.4067077636719,1.0,0.3797487020492553,1.0,1.0,0.4674831628799438,1.0,-2.1376945972442627,1.2960782051086426,0.8416163921356201,0.8107709884643555,0.0,0.0,0.0621985793113708,44.60783386230469,128.0,118.52781677246094,-3884.49267578125,717.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,302.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.50390625,18000.0,0.0,0.0,0.0959158539772033,0.0,0.0,0.0,0.0,1.0,0.0013314267853274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903274342417717,0.0937566384673118,-0.0034292028285562,0.0,8.63796885823831e-05,0.0,0.0,3.612342357635498,0.0,0.0,0.0,0.2812084853649139,4.0,0.0,1.0
11956380,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5859375,0.8453272581100464,0.2000779062509536,0.1795497238636016,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5867004394531,0.8697764277458191,0.2186573892831802,0.2062794417142868,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860595703125,0.8489643335342407,0.2028885781764984,0.1415361911058426,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863037109375,0.8561785817146301,0.2083949148654937,0.1966987401247024,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.588134765625,0.9308732151985168,0.2640418410301208,1.1837364435195925,292.5896911621094,289.3500061035156,286.2144775390625,285.521240234375,291.2438659667969,297.7369689941406,292.60174560546875,1.0,0.4139086902141571,1.0,1.0,0.5187796354293823,1.0,-2.290089607238769,1.2887263298034668,1.0013632774353027,0.7711636424064636,0.0,0.0,0.0177076626569032,60.32402801513672,146.0,227.97499084472656,-3514.314453125,917.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,302.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.9765625,18000.0,0.0,0.0,0.0867065787315368,0.0,0.0,0.0,0.0,1.0,0.0029834953602403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765662714838981,0.0924492701888084,-0.0158830005675554,0.0,7.808601367287338e-05,0.0,0.0,3.5378856658935547,0.0,0.0,0.0,0.280198723077774,4.0,0.0,1.0
11956440,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5859375,0.8453272581100464,0.2000779062509536,0.1795497238636016,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5867004394531,0.8697764277458191,0.2186573892831802,0.2062794417142868,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5860595703125,0.8489643335342407,0.2028885781764984,0.1415361911058426,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863037109375,0.8561785817146301,0.2083949148654937,0.1966987401247024,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.588134765625,0.9308732151985168,0.2640418410301208,1.1837364435195925,292.5896911621094,289.3500061035156,286.2144775390625,285.521240234375,291.2438659667969,297.7369689941406,292.60174560546875,1.0,0.4139086902141571,1.0,1.0,0.5187796354293823,1.0,-2.290089607238769,1.2887263298034668,1.0013632774353027,0.7711636424064636,0.0,0.0,0.0177076626569032,60.32402801513672,146.0,227.97499084472656,-3514.314453125,917.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,302.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.9765625,18000.0,0.0,0.0,0.0867065787315368,0.0,0.0,0.0,0.0,1.0,0.0029834953602403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765662714838981,0.0924492701888084,-0.0158830005675554,0.0,7.808601367287338e-05,0.0,0.0,3.5378856658935547,0.0,0.0,0.0,0.280198723077774,4.0,0.0,1.0
11956500,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6900329589844,0.7967000603675842,0.2026250064373016,0.1823066771030426,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6906433105469,0.8204912543296814,0.2219090610742569,0.2098344713449478,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6901550292969,0.8005801439285278,0.205619528889656,0.1438166946172714,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6903381347656,0.8079806566238403,0.2114119380712509,0.2000437676906585,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.69171142578125,0.8702917098999023,0.2665128409862518,1.196636438369751,292.6928405761719,289.3500061035156,286.2316589355469,285.53424072265625,291.454345703125,297.7240905761719,292.6985778808594,1.0,0.4287061989307403,1.0,1.0,0.5444278120994568,1.0,-2.3199234008789062,1.2641364336013794,1.0557869672775269,0.740023136138916,0.0,0.0,0.0,73.9422836303711,146.0,216.17393493652344,-2836.86083984375,1001.6072998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,301.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.73046875,18000.0,0.0,0.0,0.0775459036231041,0.0,0.0,0.0,0.0,1.0,0.0047435346059501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0502516776323318,0.0834914594888687,-0.0332397818565368,0.0,6.98361182003282e-05,0.0,0.0,3.196730375289917,0.0,0.0,0.0,0.2791941165924072,4.0,0.0,1.0
11956560,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.24298095703125,0.7644647359848022,0.2046014070510864,0.1849159896373748,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370910644531,0.788417637348175,0.2247629761695861,0.2132921814918518,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.7682919502258301,0.2078890055418014,0.1459920108318328,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2401428222656,0.775583028793335,0.2140337228775024,0.2032777518033981,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2269592285156,0.835795521736145,0.2686526179313659,1.209790825843811,292.21502685546875,288.8500061035156,286.24871826171875,285.5469970703125,291.5403747558594,297.70953369140625,292.1340026855469,1.0,0.4426309466361999,1.0,1.0,0.5540112257003784,1.0,-2.349517107009888,1.264419436454773,1.0850976705551147,0.7338305115699768,0.0,0.0,0.0,86.9138412475586,134.0,-705.5020141601562,-4.5631413740920834e-06,1084.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,299.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18452.099609375,18000.0,0.0,0.0,0.0010700321290642,0.0,0.0,0.0,0.0,1.0,0.0100880488753318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005354577442631,0.0628314167261123,-0.0622959546744823,0.0,9.636471531848656e-07,0.0,0.0,2.389115333557129,0.0,0.0,0.0,0.2767421901226043,4.0,0.0,1.0
11956620,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318786621094,0.7353023290634155,0.2051439881324768,0.1866679638624191,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83160400390625,0.7591987252235413,0.227828174829483,0.2173701077699661,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.7397899031639099,0.2095346748828888,0.1480597704648971,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.83172607421875,0.747249186038971,0.2166692018508911,0.2069542855024337,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312072753906,0.8040382862091064,0.2698036134243011,1.221197247505188,291.8306884765625,288.3500061035156,286.2823791503906,285.57183837890625,291.6593017578125,297.6514587402344,291.82733154296875,1.0,0.4573111534118652,1.0,1.0,0.5731779336929321,1.0,-2.3771533966064453,1.2526847124099731,1.1244686841964722,0.7163717150688171,0.0,0.0,0.0,102.97569274902344,122.0,-388.00390625,-0.0,1180.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0155455935746431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78769299358828e-06,0.0713336318731308,-0.071325846016407,0.0,0.0,0.0,0.0,2.6697020530700684,0.0,0.0,0.0,0.2754106521606445,4.0,0.0,1.0
11956680,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318786621094,0.7353023290634155,0.2051439881324768,0.1866679638624191,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83160400390625,0.7591987252235413,0.227828174829483,0.2173701077699661,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8318176269531,0.7397899031639099,0.2095346748828888,0.1480597704648971,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.83172607421875,0.747249186038971,0.2166692018508911,0.2069542855024337,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312072753906,0.8040382862091064,0.2698036134243011,1.221197247505188,291.8306884765625,288.3500061035156,286.2823791503906,285.57183837890625,291.6593017578125,297.6514587402344,291.82733154296875,1.0,0.4573111534118652,1.0,1.0,0.5731779336929321,1.0,-2.3771533966064453,1.2526847124099731,1.1244686841964722,0.7163717150688171,0.0,0.0,0.0,102.97569274902344,122.0,-388.00390625,-0.0,1180.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0155455935746431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78769299358828e-06,0.0713336318731308,-0.071325846016407,0.0,0.0,0.0,0.0,2.6697020530700684,0.0,0.0,0.0,0.2754106521606445,4.0,0.0,1.0
11956740,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7270151376724243,0.2058558911085128,0.1873985677957534,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8074645996094,0.752626895904541,0.230912297964096,0.2204229980707168,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7324019074440002,0.2111312448978424,0.1492871791124344,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7406172752380371,0.2192240506410598,0.2095280736684799,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.7940055131912231,0.2707140445709228,1.226138472557068,291.8075866699219,287.8500061035156,286.31561279296875,285.5959167480469,291.7646484375,297.5977783203125,291.8083190917969,1.0,0.4632826149463653,1.0,1.0,0.5923446416854858,1.0,-2.392202377319336,1.2366865873336792,1.1555157899856567,0.6970800757408142,0.0,0.0,0.0,109.02912902832033,110.0,-127.2365264892578,-0.0,1222.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0210092924535274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741448825981934e-06,0.0726892799139022,-0.072681538760662,0.0,0.0,0.0,0.0,2.707180976867676,0.0,0.0,0.0,0.2749038636684418,4.0,0.0,1.0
