time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956800,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7270151376724243,0.2058558911085128,0.1873985677957534,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8074645996094,0.752626895904541,0.230912297964096,0.2204229980707168,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7324019074440002,0.2111312448978424,0.1492871791124344,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80743408203125,0.7406172752380371,0.2192240506410598,0.2095280736684799,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.7940055131912231,0.2707140445709228,1.226138472557068,291.8075866699219,287.8500061035156,286.31561279296875,285.5959167480469,291.7646484375,297.5977783203125,291.8083190917969,1.0,0.4632826149463653,1.0,1.0,0.5923446416854858,1.0,-2.392202377319336,1.2366865873336792,1.1555157899856567,0.6970800757408142,0.0,0.0,0.0,109.02912902832033,110.0,-127.2365264892578,-0.0,1222.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0210092924535274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741448825981934e-06,0.0726892799139022,-0.072681538760662,0.0,0.0,0.0,0.0,2.707180976867676,0.0,0.0,0.0,0.2749038636684418,4.0,0.0,1.0
11956860,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.834228515625,0.7309812307357788,0.2072834521532058,0.1884395182132721,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8344116210937,0.7590959668159485,0.2344382554292678,0.2235728502273559,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8342590332031,0.7371141314506531,0.2131934762001037,0.1505826413631439,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343200683594,0.7463881969451904,0.2222282737493515,0.2121756821870803,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8345947265625,0.798434853553772,0.2720324695110321,1.2311758995056152,291.8348999023437,287.3500061035156,286.3484802246094,285.6192932128906,291.8477478027344,297.554931640625,291.8370666503906,1.0,0.4641157686710357,1.0,1.0,0.6087248921394348,1.0,-2.4080233573913574,1.2263600826263428,1.1816632747650146,0.6832231879234314,0.0,0.0,0.0,107.80802154541016,98.0,-6.315005779266357,-0.0,1235.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0261902324855327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724531315034255e-06,0.0740962401032447,-0.0740885138511657,0.0,0.0,0.0,0.0,2.7540907859802246,0.0,0.0,0.0,0.2747692167758941,4.0,0.0,1.0
11956920,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.834228515625,0.7309812307357788,0.2072834521532058,0.1884395182132721,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8344116210937,0.7590959668159485,0.2344382554292678,0.2235728502273559,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8342590332031,0.7371141314506531,0.2131934762001037,0.1505826413631439,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8343200683594,0.7463881969451904,0.2222282737493515,0.2121756821870803,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8345947265625,0.798434853553772,0.2720324695110321,1.2311758995056152,291.8348999023437,287.3500061035156,286.3484802246094,285.6192932128906,291.8477478027344,297.554931640625,291.8370666503906,1.0,0.4641157686710357,1.0,1.0,0.6087248921394348,1.0,-2.4080233573913574,1.2263600826263428,1.1816632747650146,0.6832231879234314,0.0,0.0,0.0,107.80802154541016,98.0,-6.315005779266357,-0.0,1235.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0261902324855327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724531315034255e-06,0.0740962401032447,-0.0740885138511657,0.0,0.0,0.0,0.0,2.7540907859802246,0.0,0.0,0.0,0.2747692167758941,4.0,0.0,1.0
11956980,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8853759765625,0.7438800930976868,0.2093526124954223,0.189920037984848,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856506347656,0.7753268480300903,0.2383570969104766,0.2269226610660553,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.7508491277694702,0.2157983779907226,0.1521119475364685,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88555908203125,0.7615501284599304,0.2257092595100402,0.2150930315256118,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.813003420829773,0.2738960981369018,1.2376322746276855,291.8863525390625,286.8500061035156,286.3811340332031,285.6421203613281,291.9269714355469,297.5272827148437,291.8894348144531,1.0,0.4620437324047088,1.0,1.0,0.625105082988739,1.0,-2.426921367645264,1.2194782495498655,1.207443118095398,0.6720965504646301,0.0,0.0,0.0,101.94608306884766,86.0,52.080509185791016,-0.0,1233.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0310902819037437,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717323569522705e-06,0.0754948928952217,-0.0754871740937233,0.0,0.0,0.0,0.0,2.803998708724976,0.0,0.0,0.0,0.27479287981987,4.0,0.0,1.0
11957040,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8853759765625,0.7438800930976868,0.2093526124954223,0.189920037984848,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856506347656,0.7753268480300903,0.2383570969104766,0.2269226610660553,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.7508491277694702,0.2157983779907226,0.1521119475364685,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88555908203125,0.7615501284599304,0.2257092595100402,0.2150930315256118,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88592529296875,0.813003420829773,0.2738960981369018,1.2376322746276855,291.8863525390625,286.8500061035156,286.3811340332031,285.6421203613281,291.9269714355469,297.5272827148437,291.8894348144531,1.0,0.4620437324047088,1.0,1.0,0.625105082988739,1.0,-2.426921367645264,1.2194782495498655,1.207443118095398,0.6720965504646301,0.0,0.0,0.0,101.94608306884766,86.0,52.080509185791016,-0.0,1233.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0310902819037437,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717323569522705e-06,0.0754948928952217,-0.0754871740937233,0.0,0.0,0.0,0.0,2.803998708724976,0.0,0.0,0.0,0.27479287981987,4.0,0.0,1.0
11957100,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.916015625,0.7536423206329346,0.2105768620967865,0.1907937228679657,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91632080078125,0.7870383858680725,0.2404444068670272,0.2286759614944458,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9161071777344,0.7611706256866455,0.2172891795635223,0.1529785096645355,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91619873046875,0.7726989388465881,0.2276014983654022,0.2166563719511032,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9165954589844,0.8232021331787109,0.2750428318977356,1.2416024208068848,291.91705322265625,286.8500061035156,286.3973693847656,285.6533508300781,291.9646301269531,297.5175476074219,291.9203186035156,1.0,0.4603669941425323,1.0,1.0,0.6332951784133911,1.0,-2.437764406204224,1.2174304723739624,1.2203340530395508,0.6676086187362671,0.0,0.0,0.0,97.8533935546875,86.0,68.03465270996094,-0.0,1229.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0334367975592613,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71550548961386e-06,0.0761820524930954,-0.0761743411421775,0.0,0.0,0.0,0.0,2.8291215896606445,0.0,0.0,0.0,0.2748328447341919,4.0,0.0,1.0
11957160,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9479675292969,0.7659810185432434,0.21192467212677,0.1917564272880554,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94830322265625,0.8012698888778687,0.2426053583621978,0.2304797917604446,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.7741150259971619,0.2188857495784759,0.1539069861173629,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.7864606976509094,0.2295768409967422,0.2182813286781311,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9485778808594,0.8355793356895447,0.2763186395168304,1.2460675239562988,291.94903564453125,286.3500061035156,286.41363525390625,285.6644897460937,292.00067138671875,297.5095520019531,291.9523620605469,1.0,0.458429753780365,1.0,1.0,0.6414714455604553,1.0,-2.4495184421539307,1.2162821292877195,1.2332364320755005,0.6638136506080627,0.0,0.0,0.0,93.2184600830078,74.0,78.06285858154297,-0.0,1223.9681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0357165783643722,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714348612353206e-06,0.0768586918711662,-0.0768509805202484,0.0,0.0,0.0,0.0,2.854086875915528,0.0,0.0,0.0,0.2748826146125793,4.0,0.0,1.0
11957220,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0130310058594,0.8001835346221924,0.2149185091257095,0.1939286142587661,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.8361982703208923,0.2471185475587844,0.2342291325330734,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0131225585937,0.8092727065086365,0.2223578095436096,0.1559316515922546,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01324462890625,0.8220030665397644,0.2337341606616974,0.2216920852661132,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136108398437,0.8701789379119873,0.2792035043239593,1.2563496828079224,292.0140991210937,286.1499938964844,286.44610595703125,285.68658447265625,292.0684509277344,297.4984436035156,292.01739501953125,1.0,0.4540915787220001,1.0,1.0,0.6578239798545837,1.0,-2.475512981414795,1.2164292335510254,1.25908362865448,0.6581060886383057,0.0,0.0,0.0,82.79113006591797,62.0,87.06702423095703,-0.0,1210.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0400801450014114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71320173953427e-06,0.0781760215759277,-0.0781683027744293,0.0,0.0,0.0,0.0,2.90310287475586,0.0,0.0,0.0,0.2749979496002197,4.0,0.0,1.0
11957280,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0130310058594,0.8001835346221924,0.2149185091257095,0.1939286142587661,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01336669921875,0.8361982703208923,0.2471185475587844,0.2342291325330734,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0131225585937,0.8092727065086365,0.2223578095436096,0.1559316515922546,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01324462890625,0.8220030665397644,0.2337341606616974,0.2216920852661132,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136108398437,0.8701789379119873,0.2792035043239593,1.2563496828079224,292.0140991210937,286.1499938964844,286.44610595703125,285.68658447265625,292.0684509277344,297.4984436035156,292.01739501953125,1.0,0.4540915787220001,1.0,1.0,0.6578239798545837,1.0,-2.475512981414795,1.2164292335510254,1.25908362865448,0.6581060886383057,0.0,0.0,0.0,82.79113006591797,62.0,87.06702423095703,-0.0,1210.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,299.36846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0400801450014114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71320173953427e-06,0.0781760215759277,-0.0781683027744293,0.0,0.0,0.0,0.0,2.90310287475586,0.0,0.0,0.0,0.2749979496002197,4.0,0.0,1.0
11957340,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0765380859375,0.8484300374984741,0.2182106077671051,0.1963513046503067,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07684326171875,0.8893969655036926,0.251840591430664,0.2381450980901718,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0766296386719,0.8581174612045288,0.2261403650045395,0.1581548452377319,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0767517089844,0.8727405667304993,0.2381071597337722,0.2252795398235321,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9275652766227722,0.2824376821517944,1.2681174278259275,292.0775146484375,286.1499938964844,286.4786682128906,285.7084350585937,292.1304931640625,297.4921264648437,292.0806579589844,1.0,0.4494909942150116,1.0,1.0,0.6741765141487122,1.0,-2.5042452812194824,1.219394326210022,1.28485107421875,0.6545981764793396,0.0,0.0,0.0,71.38113403320312,50.0,87.5743408203125,-0.0,1196.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0441910177469253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712856131547596e-06,0.079441487789154,-0.0794337764382362,0.0,0.0,0.0,0.0,2.9504871368408203,0.0,0.0,0.0,0.2751214802265167,4.0,0.0,1.0
11957400,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0765380859375,0.8484300374984741,0.2182106077671051,0.1963513046503067,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07684326171875,0.8893969655036926,0.251840591430664,0.2381450980901718,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0766296386719,0.8581174612045288,0.2261403650045395,0.1581548452377319,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0767517089844,0.8727405667304993,0.2381071597337722,0.2252795398235321,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.9275652766227722,0.2824376821517944,1.2681174278259275,292.0775146484375,286.1499938964844,286.4786682128906,285.7084350585937,292.1304931640625,297.4921264648437,292.0806579589844,1.0,0.4494909942150116,1.0,1.0,0.6741765141487122,1.0,-2.5042452812194824,1.219394326210022,1.28485107421875,0.6545981764793396,0.0,0.0,0.0,71.38113403320312,50.0,87.5743408203125,-0.0,1196.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0441910177469253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712856131547596e-06,0.079441487789154,-0.0794337764382362,0.0,0.0,0.0,0.0,2.9504871368408203,0.0,0.0,0.0,0.2751214802265167,4.0,0.0,1.0
11957460,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101867675781,0.9207159876823424,0.2212250828742981,0.1988339126110077,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9083557128906,0.9711839556694032,0.2563255727291107,0.2421069890260696,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9340267777442932,0.2297411113977432,0.1604616940021515,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9526616930961608,0.2422616481781005,0.2289220839738845,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9071960449219,0.9990000128746032,0.2854931354522705,1.2742571830749512,291.904541015625,286.1499938964844,286.51141357421875,285.730224609375,291.6908569335937,297.4852905273437,291.8859558105469,1.0,0.4444018006324768,1.0,1.0,0.5647696256637573,1.0,-2.523616075515747,1.3363288640975952,1.187287211418152,0.7678952217102051,0.0,0.0,0.0,61.06894302368164,68.0,-227.4489288330078,-0.0,1177.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.146484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0480595454573631,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712865226494614e-06,0.0806528106331825,-0.0806450992822647,0.0,0.0,0.0,0.0,2.995994329452514,0.0,0.0,0.0,0.2752456367015838,4.0,0.0,1.0
11957520,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9101867675781,0.9207159876823424,0.2212250828742981,0.1988339126110077,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9083557128906,0.9711839556694032,0.2563255727291107,0.2421069890260696,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096984863281,0.9340267777442932,0.2297411113977432,0.1604616940021515,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090270996094,0.9526616930961608,0.2422616481781005,0.2289220839738845,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9071960449219,0.9990000128746032,0.2854931354522705,1.2742571830749512,291.904541015625,286.1499938964844,286.51141357421875,285.730224609375,291.6908569335937,297.4852905273437,291.8859558105469,1.0,0.4444018006324768,1.0,1.0,0.5647696256637573,1.0,-2.523616075515747,1.3363288640975952,1.187287211418152,0.7678952217102051,0.0,0.0,0.0,61.06894302368164,68.0,-227.4489288330078,-0.0,1177.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.146484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0480595454573631,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712865226494614e-06,0.0806528106331825,-0.0806450992822647,0.0,0.0,0.0,0.0,2.995994329452514,0.0,0.0,0.0,0.2752456367015838,4.0,0.0,1.0
11957580,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59393310546875,0.9244171380996704,0.2221065610647201,0.1999574899673462,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59088134765625,0.9754033088684082,0.2583402395248413,0.2442972958087921,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5931091308594,0.9384549260139464,0.2311739921569824,0.16167913377285,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59197998046875,0.9572829008102416,0.2441069334745407,0.2309380620718002,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892028808594,0.9990000128746032,0.2867000102996826,1.2685331106185913,291.5847473144531,286.1499938964844,286.53271484375,285.74432373046875,291.19287109375,297.4732360839844,291.5548400878906,1.0,0.445663720369339,1.0,1.0,0.4940329194068908,1.0,-2.527509450912476,1.4559931755065918,1.0715163946151731,0.8856003880500793,0.0,0.0,0.0,61.01018905639648,68.0,-512.9616088867188,-0.0,1180.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3695373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0504369065165519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712957994954195e-06,0.0814068242907524,-0.0813991129398346,0.0,0.0,0.0,0.0,3.024366855621338,0.0,0.0,0.0,0.2753245234489441,4.0,0.0,1.0
11957640,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35693359375,0.9231703281402588,0.2220985293388366,0.2001908272504806,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9750648140907288,0.259020447731018,0.2451587319374084,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.9377037286758424,0.2315324544906616,0.162092387676239,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544921875,0.9568594694137572,0.244717389345169,0.2317223101854324,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511047363281,0.9990000128746032,0.2868815064430237,1.2747585773468018,291.34576416015625,286.1499938964844,286.5444641113281,285.7520446777344,290.85601806640625,297.4625549316406,291.3099060058594,1.0,0.4477027952671051,1.0,1.0,0.4553626477718353,1.0,-2.537731409072876,1.54123854637146,0.9964929223060608,0.9682249426841736,0.0,0.0,0.0,61.54391860961914,86.0,-678.7267456054688,-0.0,1195.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.517578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0516966842114925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713025297562126e-06,0.08180932700634,-0.0818016156554222,0.0,0.0,0.0,0.0,3.039523124694824,0.0,0.0,0.0,0.2753669917583465,4.0,0.0,1.0
11957700,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490966796875,0.9130260348320008,0.2213737219572067,0.1999676525592804,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.9673179984092712,0.259333848953247,0.2458657771348953,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9477233886719,0.9281628131866456,0.2314078509807586,0.1623027026653289,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460144042969,0.948212206363678,0.2449714988470077,0.2323518395423889,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.995776355266571,0.2862840592861175,1.2889219522476196,290.9352722167969,286.1499938964844,286.5611267089844,285.76300048828125,290.3181457519531,297.4410705566406,290.8922424316406,1.0,0.4519709944725036,1.0,1.0,0.4006592035293579,1.0,-2.557304620742798,1.680490493774414,0.8768141269683838,1.1031173467636108,0.0,0.0,0.0,63.3538932800293,86.0,-910.3023681640624,-0.0,1226.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0534319132566452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713132617936935e-06,0.0823670774698257,-0.0823593661189079,0.0,0.0,0.0,0.0,3.0605356693267822,0.0,0.0,0.0,0.2754261195659637,4.0,0.0,1.0
11957760,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4247436523437,0.8670211434364319,0.2196214646100998,0.1991418451070785,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9164559841156006,0.2586897611618042,0.246006354689598,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4227294921875,0.8804598450660706,0.2303527593612671,0.1621108800172805,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4202575683594,0.8979423642158508,0.2442982047796249,0.2324522882699966,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.950978696346283,0.2845542132854461,1.2850757837295532,290.40545654296875,286.1499938964844,286.5779113769531,285.77398681640625,289.5573425292969,297.4114685058594,290.34503173828125,1.0,0.4561331570148468,1.0,1.0,0.3289006054401397,1.0,-2.550837278366089,1.8579380512237549,0.6928992867469788,1.2817569971084597,0.0,0.0,0.0,70.12928771972656,104.0,-1223.4237060546875,-0.0,1249.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.041015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0551134645938873,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713249033258762e-06,0.0829112753272056,-0.0829035639762878,0.0,0.0,0.0,0.0,3.0810482501983643,0.0,0.0,0.0,0.2754841148853302,4.0,0.0,1.0
11957820,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.7887174487113953,0.2126124799251556,0.1946374326944351,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.8343861699104309,0.2540757954120636,0.2434874773025512,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946655273437,0.8033312559127808,0.2249896079301834,0.1597076505422592,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8196119666099548,0.2396832257509231,0.2299103438854217,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.08563232421875,0.8584572672843933,0.2774534225463867,1.2625049352645874,289.075927734375,286.25,286.6118469238281,285.7962341308594,288.0442810058594,297.3260192871094,289.0116271972656,1.0,0.4639886915683746,1.0,1.0,0.1853834241628646,1.0,-2.5093793869018555,2.180858850479126,0.3285207152366638,1.613166332244873,0.0,0.0,0.0,88.36481475830078,92.0,-1667.7652587890625,-0.0,1278.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.058320615440607,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713500053796452e-06,0.0839593410491943,-0.0839516222476959,0.0,0.0,0.0,0.0,3.120578050613404,0.0,0.0,0.0,0.2755963802337646,4.0,0.0,1.0
11957880,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.7887174487113953,0.2126124799251556,0.1946374326944351,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0892639160156,0.8343861699104309,0.2540757954120636,0.2434874773025512,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946655273437,0.8033312559127808,0.2249896079301834,0.1597076505422592,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8196119666099548,0.2396832257509231,0.2299103438854217,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.08563232421875,0.8584572672843933,0.2774534225463867,1.2625049352645874,289.075927734375,286.25,286.6118469238281,285.7962341308594,288.0442810058594,297.3260192871094,289.0116271972656,1.0,0.4639886915683746,1.0,1.0,0.1853834241628646,1.0,-2.5093793869018555,2.180858850479126,0.3285207152366638,1.613166332244873,0.0,0.0,0.0,88.36481475830078,92.0,-1667.7652587890625,-0.0,1278.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.058320615440607,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713500053796452e-06,0.0839593410491943,-0.0839516222476959,0.0,0.0,0.0,0.0,3.120578050613404,0.0,0.0,0.0,0.2755963802337646,4.0,0.0,1.0
11957940,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308898925781,0.7462056875228882,0.2021369934082031,0.1864820271730423,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7945748567581177,0.2457684725522995,0.2370320260524749,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.7615965604782104,0.2160732448101043,0.1544860899448394,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254272460937,0.7787661552429199,0.2314668595790863,0.2235180735588073,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6203308105469,0.816532552242279,0.2663363218307495,1.2196898460388184,287.6122436523437,286.3500061035156,286.6464538574219,285.81884765625,286.650390625,297.2184143066406,287.56427001953125,1.0,0.4602303206920624,1.0,1.0,0.0418662428855896,1.0,-2.426471948623657,2.425705909729004,0.0007658759714104,1.875633120536804,0.0,0.0,0.0,99.00926971435548,80.0,-1850.556396484375,-0.0,1224.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0613288171589374,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71376107877586e-06,0.0849545672535896,-0.0849468484520912,0.0,0.0,0.0,0.0,3.158143281936645,0.0,0.0,0.0,0.2757036387920379,4.0,0.0,1.0
11958000,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308898925781,0.7462056875228882,0.2021369934082031,0.1864820271730423,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231994628906,0.7945748567581177,0.2457684725522995,0.2370320260524749,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62811279296875,0.7615965604782104,0.2160732448101043,0.1544860899448394,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254272460937,0.7787661552429199,0.2314668595790863,0.2235180735588073,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6203308105469,0.816532552242279,0.2663363218307495,1.2196898460388184,287.6122436523437,286.3500061035156,286.6464538574219,285.81884765625,286.650390625,297.2184143066406,287.56427001953125,1.0,0.4602303206920624,1.0,1.0,0.0418662428855896,1.0,-2.426471948623657,2.425705909729004,0.0007658759714104,1.875633120536804,0.0,0.0,0.0,99.00926971435548,80.0,-1850.556396484375,-0.0,1224.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.232421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0613288171589374,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71376107877586e-06,0.0849545672535896,-0.0849468484520912,0.0,0.0,0.0,0.0,3.158143281936645,0.0,0.0,0.0,0.2757036387920379,4.0,0.0,1.0
11958060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178649902344,0.7262309789657593,0.193967267870903,0.178941860795021,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7745585441589355,0.2386578917503357,0.2303452640771865,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169189453125,0.7421467900276184,0.2086165398359298,0.1492708772420883,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.7591241598129272,0.2243514358997345,0.2168652117252349,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144470214844,0.7946656942367554,0.2569521367549896,1.1777523756027222,287.2117919921875,286.3500061035156,286.6741638183594,285.8370056152344,286.6739196777344,297.1388854980469,287.1943359375,1.0,0.4518488645553589,1.0,1.0,0.028690218925476,1.0,-2.344736099243164,2.344606876373291,0.0001291926018893,1.812700152397156,0.0,0.0,0.0,102.19791412353516,80.0,-1082.4715576171875,-0.0,1144.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0635625123977661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713966624578461e-06,0.0857012495398521,-0.0856935381889343,0.0,0.0,0.0,0.0,3.1863439083099365,0.0,0.0,0.0,0.275784432888031,4.0,0.0,1.0
11958120,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.7231572866439819,0.1921703666448593,0.1771612167358398,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498718261719,0.7716981768608093,0.2370102405548095,0.2286746352910995,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512756347656,0.7392829060554504,0.2068941295146942,0.1479780077934265,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1504821777344,0.7562812566757202,0.2226784378290176,0.2151804268360138,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.791199266910553,0.254712700843811,1.1671267747879028,287.1468200683594,286.45001220703125,286.6817626953125,285.84197998046875,286.6813049316406,297.1219177246094,287.13165283203125,1.0,0.4490872919559479,1.0,1.0,0.0251197461038827,1.0,-2.3242437839508057,2.3241569995880127,8.679421443957835e-05,1.7967486381530762,0.0,0.0,0.0,102.04572296142578,68.0,-929.783447265625,-0.0,1120.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0641482174396514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71402210375527e-06,0.0858981311321258,-0.085890419781208,0.0,0.0,0.0,0.0,3.193782091140747,0.0,0.0,0.0,0.2758057713508606,4.0,0.0,1.0
11958180,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.7188023328781128,0.1862441748380661,0.1710966974496841,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.7688798904418945,0.2313345670700073,0.2226956784725189,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.7355784177780151,0.2009218335151672,0.1433466374874115,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.7530441880226135,0.2168273776769638,0.20906463265419,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619445800781,0.7861823439598083,0.2466682344675064,1.1279276609420776,286.960693359375,286.45001220703125,286.7142028808594,285.8633117675781,286.7133483886719,297.0698547363281,286.95263671875,1.0,0.4362333714962005,1.0,1.0,0.0100714517757296,1.0,-2.249760389328003,2.249745607376098,1.4851507330604363e-05,1.7386152744293213,0.0,0.0,0.0,97.74785614013672,68.0,-482.7886657714844,-0.0,1024.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0665291026234626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714254934398923e-06,0.086703173816204,-0.0866954550147056,0.0,0.0,0.0,0.0,3.2242064476013184,0.0,0.0,0.0,0.2758932709693908,4.0,0.0,1.0
11958240,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.7190659046173096,0.1857201159000396,0.1705434918403625,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481201171875,0.7693536281585693,0.2308139204978943,0.2221269160509109,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.7358720302581787,0.2003649771213531,0.1429024785757064,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.7534248232841492,0.2162800580263137,0.2084739059209823,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7864409685134888,0.2458922564983368,1.1240622997283936,286.9466857910156,286.54998779296875,286.7178955078125,285.8657531738281,286.717041015625,297.06573486328125,286.939208984375,1.0,0.4347028136253357,1.0,1.0,0.0083732483908534,1.0,-2.2425248622894287,2.2425127029418945,1.2059665095875973e-05,1.7329585552215576,0.0,0.0,0.0,96.97115325927734,56.0,-447.5991821289063,-0.0,1014.0615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.447265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0667889863252639,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714281309745274e-06,0.0867915004491806,-0.0867837890982627,0.0,0.0,0.0,0.0,3.227545738220215,0.0,0.0,0.0,0.2759028673171997,4.0,0.0,1.0
11958300,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.7221800684928894,0.1834717541933059,0.1681291162967682,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.7736601233482361,0.228551760315895,0.2196044921875,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.7390653491020203,0.1979044079780578,0.1409104466438293,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.7571542263031006,0.2138653844594955,0.205823540687561,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.789745032787323,0.2424016743898391,1.1064860820770264,286.892333984375,286.54998779296875,286.736328125,285.8778991699219,286.73541259765625,297.04949951171875,286.8873291015625,1.0,0.4270417690277099,1.0,1.0,0.0,1.0,-2.209897994995117,2.2098939418792725,4.2082297113665845e-06,1.7074346542358398,0.0,0.0,0.0,92.5472412109375,56.0,-305.14208984375,-0.0,964.2893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0680453702807426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714408639003523e-06,0.0872198194265365,-0.0872121006250381,0.0,0.0,0.0,0.0,3.2437403202056885,0.0,0.0,0.0,0.2759495675563812,4.0,0.0,1.0
11958360,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.7280181646347046,0.181689828634262,0.1661594063043594,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.7811013460159302,0.2267417162656784,0.2175106704235077,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.7450300455093384,0.1958640813827514,0.139213353395462,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585510253906,0.7638541460037231,0.2118748426437378,0.2035715281963348,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.7962261438369751,0.2394113838672638,1.0911672115325928,286.8578186035156,286.6499938964844,286.7549743652344,285.8902282714844,286.7540283203125,297.0391540527344,286.85467529296875,1.0,0.4192817211151123,1.0,1.0,0.0,1.0,-2.1818666458129883,2.1818628311157227,3.8314815355988685e-06,1.685484766960144,0.0,0.0,0.0,87.3604965209961,44.0,-203.4491729736328,-0.0,917.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,299.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.069260835647583,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714535058767069e-06,0.0876362100243568,-0.0876284912228584,0.0,0.0,0.0,0.0,3.259488344192505,0.0,0.0,0.0,0.2759950160980224,4.0,0.0,1.0
11958420,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7477030754089355,0.1791193187236786,0.1631802171468734,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.8053462505340576,0.2241901904344558,0.2143664956092834,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.7657170295715332,0.1927804052829742,0.1365342289209365,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.7864898443222046,0.208915427327156,0.2000546753406524,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.8178834915161133,0.2346439361572265,1.0661243200302124,286.8287048339844,286.75,286.7931213378906,285.91558837890625,286.7921142578125,297.0238647460937,286.8280029296875,1.0,0.4037979543209076,1.0,1.0,0.0,1.0,-2.1369802951812744,2.136976480484009,3.675911784739583e-06,1.6503071784973145,0.0,0.0,0.0,75.63359069824219,32.0,-78.68466186523438,-0.0,832.1671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0715730488300323,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714782441325951e-06,0.0884338617324829,-0.0884261429309845,0.0,0.0,0.0,0.0,3.289668321609497,0.0,0.0,0.0,0.2760823369026184,4.0,0.0,1.0
11958480,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82891845703125,0.7477030754089355,0.1791193187236786,0.1631802171468734,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.8053462505340576,0.2241901904344558,0.2143664956092834,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288879394531,0.7657170295715332,0.1927804052829742,0.1365342289209365,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.7864898443222046,0.208915427327156,0.2000546753406524,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.8178834915161133,0.2346439361572265,1.0661243200302124,286.8287048339844,286.75,286.7931213378906,285.91558837890625,286.7921142578125,297.0238647460937,286.8280029296875,1.0,0.4037979543209076,1.0,1.0,0.0,1.0,-2.1369802951812744,2.136976480484009,3.675911784739583e-06,1.6503071784973145,0.0,0.0,0.0,75.63359069824219,32.0,-78.68466186523438,-0.0,832.1671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0715730488300323,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714782441325951e-06,0.0884338617324829,-0.0884261429309845,0.0,0.0,0.0,0.0,3.289668321609497,0.0,0.0,0.0,0.2760823369026184,4.0,0.0,1.0
11958540,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7819570302963257,0.1774369776248932,0.1610597074031829,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.8414736986160278,0.222675085067749,0.2122577577829361,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8013952970504761,0.1906699240207672,0.1345701068639755,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.8228086829185486,0.2069613337516784,0.1975367367267608,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.851986825466156,0.2310635596513748,1.04673433303833,286.8317565917969,286.8500061035156,286.8323974609375,285.9419250488281,286.83135986328125,297.0205078125,286.8324584960937,1.0,0.3886250853538513,1.0,1.0,0.0,1.0,-2.103221893310547,2.1032183170318604,3.5611635667009978e-06,1.6238291263580322,0.0,0.0,0.0,63.06966018676758,25.0,-14.119380950927734,-0.0,756.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0737349167466163,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71502254792722e-06,0.0891862660646438,-0.0891785472631454,0.0,0.0,0.0,0.0,3.3181512355804443,0.0,0.0,0.0,0.2761649787425995,4.0,0.0,1.0
11958600,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7819570302963257,0.1774369776248932,0.1610597074031829,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.8414736986160278,0.222675085067749,0.2122577577829361,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8013952970504761,0.1906699240207672,0.1345701068639755,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.8228086829185486,0.2069613337516784,0.1975367367267608,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316345214844,0.851986825466156,0.2310635596513748,1.04673433303833,286.8317565917969,286.8500061035156,286.8323974609375,285.9419250488281,286.83135986328125,297.0205078125,286.8324584960937,1.0,0.3886250853538513,1.0,1.0,0.0,1.0,-2.103221893310547,2.1032183170318604,3.5611635667009978e-06,1.6238291263580322,0.0,0.0,0.0,63.06966018676758,25.0,-14.119380950927734,-0.0,756.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0737349167466163,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71502254792722e-06,0.0891862660646438,-0.0891785472631454,0.0,0.0,0.0,0.0,3.3181512355804443,0.0,0.0,0.0,0.2761649787425995,4.0,0.0,1.0
11958660,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.8288566470146179,0.1763311922550201,0.1595611125230789,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.8930483460426331,0.2218601554632187,0.2109285444021225,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.8473955988883972,0.18921959400177,0.1331509202718734,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.8706733584403992,0.2056908458471298,0.1957806497812271,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85223388671875,0.902446150779724,0.2282746136188507,1.0315074920654297,286.8524780273437,286.95001220703125,286.8729553222656,285.9693298339844,286.87188720703125,297.024658203125,286.8539733886719,1.0,0.3755473792552948,1.0,1.0,0.0,1.0,-2.077718496322632,2.0777151584625244,3.4757490539050195e-06,1.603806495666504,0.0,0.0,0.0,51.93688583374024,25.0,19.863433837890625,-0.0,695.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0757551416754722,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715255378570873e-06,0.0898952037096023,-0.0898874849081039,0.0,0.0,0.0,0.0,3.3450019359588623,0.0,0.0,0.0,0.2762430608272552,4.0,0.0,1.0
11958720,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519287109375,0.8288566470146179,0.1763311922550201,0.1595611125230789,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.8930483460426331,0.2218601554632187,0.2109285444021225,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8520202636719,0.8473955988883972,0.18921959400177,0.1331509202718734,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.8706733584403992,0.2056908458471298,0.1957806497812271,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85223388671875,0.902446150779724,0.2282746136188507,1.0315074920654297,286.8524780273437,286.95001220703125,286.8729553222656,285.9693298339844,286.87188720703125,297.024658203125,286.8539733886719,1.0,0.3755473792552948,1.0,1.0,0.0,1.0,-2.077718496322632,2.0777151584625244,3.4757490539050195e-06,1.603806495666504,0.0,0.0,0.0,51.93688583374024,25.0,19.863433837890625,-0.0,695.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0757551416754722,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715255378570873e-06,0.0898952037096023,-0.0898874849081039,0.0,0.0,0.0,0.0,3.3450019359588623,0.0,0.0,0.0,0.2762430608272552,4.0,0.0,1.0
