time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958780,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8781808018684387,0.1756109148263931,0.1585686951875686,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9551874995231628,0.2215165048837661,0.2102215737104416,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.8992364406585693,0.188211515545845,0.1321698278188705,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.927728235721588,0.2048782110214233,0.1946340054273605,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9626408219337464,0.2260107994079589,1.0195095539093018,286.8831481933594,287.04998779296875,286.9148864746094,285.9979553222656,286.91375732421875,297.0329895019531,286.8851318359375,1.0,0.3662863969802856,1.0,1.0,0.0,1.0,-2.058708667755127,2.0587050914764404,3.412791329537868e-06,1.5888683795928955,0.0,0.0,0.0,44.247554779052734,28.0,38.22737121582031,-0.0,652.9873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.240234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.077641949057579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71547911426751e-06,0.090562455356121,-0.0905547440052032,0.0,0.0,0.0,0.0,3.370285749435425,0.0,0.0,0.0,0.27631676197052,4.0,0.0,1.0
11958840,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8781808018684387,0.1756109148263931,0.1585686951875686,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9551874995231628,0.2215165048837661,0.2102215737104416,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.8992364406585693,0.188211515545845,0.1321698278188705,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.927728235721588,0.2048782110214233,0.1946340054273605,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9626408219337464,0.2260107994079589,1.0195095539093018,286.8831481933594,287.04998779296875,286.9148864746094,285.9979553222656,286.91375732421875,297.0329895019531,286.8851318359375,1.0,0.3662863969802856,1.0,1.0,0.0,1.0,-2.058708667755127,2.0587050914764404,3.412791329537868e-06,1.5888683795928955,0.0,0.0,0.0,44.247554779052734,28.0,38.22737121582031,-0.0,652.9873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.240234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.077641949057579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71547911426751e-06,0.090562455356121,-0.0905547440052032,0.0,0.0,0.0,0.0,3.370285749435425,0.0,0.0,0.0,0.27631676197052,4.0,0.0,1.0
11958900,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.9010804295539856,0.1753551661968231,0.1582236438989639,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.9796229004859924,0.2214715927839279,0.2100510001182556,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.924329936504364,0.1878252923488617,0.131807804107666,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.9545968174934388,0.2045935690402984,0.1942388266324997,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.984753668308258,0.2250182032585144,1.014442801475525,286.90087890625,287.04998779296875,286.9364013671875,286.0127868652344,286.93524169921875,297.0380554199219,286.9030456542969,1.0,0.3630769550800323,1.0,1.0,0.0,1.0,-2.051093101501465,2.0510897636413574,3.387743163330015e-06,1.5828826427459717,0.0,0.0,0.0,41.73906326293945,28.0,44.13469696044922,-0.0,638.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785377919673919,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715588253631722e-06,0.0908810049295425,-0.0908732935786247,0.0,0.0,0.0,0.0,3.3823606967926025,0.0,0.0,0.0,0.2763520181179046,4.0,0.0,1.0
11958960,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.9180237054824828,0.175151988863945,0.1579669117927551,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.9938725829124452,0.2214903384447097,0.2099851369857788,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.9425294995307922,0.1874972581863403,0.1315191686153412,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.9714002013206482,0.2043687105178833,0.1939448416233062,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91949462890625,0.9967048168182372,0.2241019457578659,1.0075287818908691,286.9198608398437,287.1499938964844,286.95831298828125,286.0279235839844,286.9571228027344,297.0433959960937,286.92218017578125,1.0,0.3605163991451263,1.0,1.0,0.0,1.0,-2.042921543121338,2.0429182052612305,3.3611290746193845e-06,1.5765581130981443,0.0,0.0,0.0,40.14886093139648,46.0,48.73776245117188,-0.0,625.7855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0794031843543052,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71569466451183e-06,0.0911898016929626,-0.0911820903420448,0.0,0.0,0.0,0.0,3.3940682411193848,0.0,0.0,0.0,0.2763862311840057,4.0,0.0,1.0
11959020,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8836745619773865,0.1748778522014618,0.1577945202589035,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.9630281925201416,0.2216896414756775,0.2102410793304443,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9041980504989624,0.1869866251945495,0.1312171071767807,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.9344512224197388,0.204067975282669,0.1937330514192581,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.964847207069397,0.2224661707878112,1.0028407573699951,286.96026611328125,287.25,287.0032958984375,286.059326171875,287.0020751953125,297.0546569824219,286.96270751953125,1.0,0.3623373508453369,1.0,1.0,0.0,1.0,-2.0334231853485107,2.033419847488404,3.3296346373390406e-06,1.5687479972839355,0.0,0.0,0.0,42.834129333496094,64.0,55.02745819091797,-0.0,628.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0810467302799224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715902029303834e-06,0.0917791873216629,-0.0917714685201644,0.0,0.0,0.0,0.0,3.416421175003052,0.0,0.0,0.0,0.2764516770839691,4.0,0.0,1.0
11959080,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.8836745619773865,0.1748778522014618,0.1577945202589035,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.9630281925201416,0.2216896414756775,0.2102410793304443,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595642089844,0.9041980504989624,0.1869866251945495,0.1312171071767807,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.9344512224197388,0.204067975282669,0.1937330514192581,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598693847656,0.964847207069397,0.2224661707878112,1.0028407573699951,286.96026611328125,287.25,287.0032958984375,286.059326171875,287.0020751953125,297.0546569824219,286.96270751953125,1.0,0.3623373508453369,1.0,1.0,0.0,1.0,-2.0334231853485107,2.033419847488404,3.3296346373390406e-06,1.5687479972839355,0.0,0.0,0.0,42.834129333496094,64.0,55.02745819091797,-0.0,628.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0810467302799224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715902029303834e-06,0.0917791873216629,-0.0917714685201644,0.0,0.0,0.0,0.0,3.416421175003052,0.0,0.0,0.0,0.2764516770839691,4.0,0.0,1.0
11959140,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8268140554428101,0.1747349202632904,0.1579289734363556,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.893653392791748,0.2220480740070343,0.2108516693115234,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.8439570665359497,0.1865987330675125,0.1311571449041366,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8684698343276978,0.2038951963186264,0.1938537508249282,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.8927803635597229,0.2209232896566391,0.9973464608192444,287.00372314453125,287.3500061035156,287.04998779296875,286.09228515625,287.0487060546875,297.0659484863281,287.00640869140625,1.0,0.3691078722476959,1.0,1.0,0.0,1.0,-2.0299174785614014,2.029914379119873,3.3185929169121664e-06,1.566219687461853,0.0,0.0,0.0,50.543548583984375,82.0,59.67218399047852,-0.0,651.9641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0825796797871589,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716099389654119e-06,0.0923323705792427,-0.0923246517777443,0.0,0.0,0.0,0.0,3.4374096393585205,0.0,0.0,0.0,0.2765132188796997,4.0,0.0,1.0
11959200,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.8268140554428101,0.1747349202632904,0.1579289734363556,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.893653392791748,0.2220480740070343,0.2108516693115234,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.8439570665359497,0.1865987330675125,0.1311571449041366,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8684698343276978,0.2038951963186264,0.1938537508249282,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032653808594,0.8927803635597229,0.2209232896566391,0.9973464608192444,287.00372314453125,287.3500061035156,287.04998779296875,286.09228515625,287.0487060546875,297.0659484863281,287.00640869140625,1.0,0.3691078722476959,1.0,1.0,0.0,1.0,-2.0299174785614014,2.029914379119873,3.3185929169121664e-06,1.566219687461853,0.0,0.0,0.0,50.543548583984375,82.0,59.67218399047852,-0.0,651.9641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0825796797871589,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716099389654119e-06,0.0923323705792427,-0.0923246517777443,0.0,0.0,0.0,0.0,3.4374096393585205,0.0,0.0,0.0,0.2765132188796997,4.0,0.0,1.0
11959260,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.7742257118225098,0.1747322082519531,0.1583200991153717,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.8376372456550598,0.2225479781627655,0.2117376625537872,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7912654280662537,0.1862659454345703,0.1312462836503982,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.8152825832366943,0.203780859708786,0.1941805034875869,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8346424698829651,0.2194965928792953,0.992959201335907,287.04937744140625,287.45001220703125,287.0979919433594,286.1261291503906,287.0966491699219,297.0768737792969,287.0522155761719,1.0,0.3790565729141235,1.0,1.0,0.0,1.0,-2.0266804695129395,2.026677131652832,3.3080934827012243e-06,1.5636743307113647,0.0,0.0,0.0,61.82178497314453,70.0,62.95552444458008,-0.0,688.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0840087831020355,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716288564552087e-06,0.0928511098027229,-0.0928433984518051,0.0,0.0,0.0,0.0,3.457098960876465,0.0,0.0,0.0,0.2765710949897766,4.0,0.0,1.0
11959320,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.7742257118225098,0.1747322082519531,0.1583200991153717,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.8376372456550598,0.2225479781627655,0.2117376625537872,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.7912654280662537,0.1862659454345703,0.1312462836503982,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.8152825832366943,0.203780859708786,0.1941805034875869,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.8346424698829651,0.2194965928792953,0.992959201335907,287.04937744140625,287.45001220703125,287.0979919433594,286.1261291503906,287.0966491699219,297.0768737792969,287.0522155761719,1.0,0.3790565729141235,1.0,1.0,0.0,1.0,-2.0266804695129395,2.026677131652832,3.3080934827012243e-06,1.5636743307113647,0.0,0.0,0.0,61.82178497314453,70.0,62.95552444458008,-0.0,688.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0840087831020355,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716288564552087e-06,0.0928511098027229,-0.0928433984518051,0.0,0.0,0.0,0.0,3.457098960876465,0.0,0.0,0.0,0.2765710949897766,4.0,0.0,1.0
11959380,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7611794471740723,0.1748733222484588,0.1585521101951599,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.8249807953834534,0.2231911718845367,0.2124570906162262,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7770904898643494,0.1860249042510986,0.1311679929494857,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.8013546466827393,0.2037518620491027,0.1942773014307022,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.8198031187057495,0.2181925624608993,0.9876753687858582,287.0966186523437,287.54998779296875,287.1467590332031,286.1600646972656,287.1454162597656,297.0876159667969,287.0994873046875,1.0,0.380919873714447,1.0,1.0,0.0,1.0,-2.021502017974853,2.021498918533325,3.2914142593654105e-06,1.559654712677002,0.0,0.0,0.0,65.48974609375,58.0,65.24214935302734,-0.0,696.7747192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853407979011535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716468644503038e-06,0.0933372601866722,-0.0933295413851738,0.0,0.0,0.0,0.0,3.475557804107666,0.0,0.0,0.0,0.2766254246234894,4.0,0.0,1.0
11959440,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7611794471740723,0.1748733222484588,0.1585521101951599,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.8249807953834534,0.2231911718845367,0.2124570906162262,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7770904898643494,0.1860249042510986,0.1311679929494857,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0959777832031,0.8013546466827393,0.2037518620491027,0.1942773014307022,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.8198031187057495,0.2181925624608993,0.9876753687858582,287.0966186523437,287.54998779296875,287.1467590332031,286.1600646972656,287.1454162597656,297.0876159667969,287.0994873046875,1.0,0.380919873714447,1.0,1.0,0.0,1.0,-2.021502017974853,2.021498918533325,3.2914142593654105e-06,1.559654712677002,0.0,0.0,0.0,65.48974609375,58.0,65.24214935302734,-0.0,696.7747192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853407979011535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716468644503038e-06,0.0933372601866722,-0.0933295413851738,0.0,0.0,0.0,0.0,3.475557804107666,0.0,0.0,0.0,0.2766254246234894,4.0,0.0,1.0
11959500,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1196594238281,0.7626301050186157,0.1750154197216034,0.1586427241563797,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.8267107009887695,0.2235805690288543,0.2127867937088012,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.7783234119415283,0.1859631091356277,0.1310988962650299,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8027854561805725,0.203791007399559,0.1942807137966156,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.8204054832458496,0.2176039218902588,0.9848673939704896,287.12060546875,287.54998779296875,287.17144775390625,286.17706298828125,287.1700744628906,297.0931091308594,287.12353515625,1.0,0.3799729645252228,1.0,1.0,0.0,1.0,-2.0185558795928955,2.018552541732788,3.2819173156894976e-06,1.557349443435669,0.0,0.0,0.0,65.01691436767578,58.0,66.12660217285156,-0.0,692.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.085972212255001,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716555046499707e-06,0.0935686007142067,-0.0935608819127082,0.0,0.0,0.0,0.0,3.484344244003296,0.0,0.0,0.0,0.2766513228416443,4.0,0.0,1.0
11959560,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.7678364515304565,0.1752050817012787,0.158735767006874,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444091796875,0.8322274684906006,0.2240162491798401,0.2131173312664032,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14404296875,0.7834649682044983,0.1859432607889175,0.1310270428657531,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8082153797149658,0.2038689702749252,0.1942773163318634,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14434814453125,0.8247645497322083,0.217059701681137,0.9820533394813538,287.1448669433594,287.6499938964844,287.1963195800781,286.194091796875,287.1949462890625,297.0987243652344,287.1477966308594,1.0,0.3780790567398071,1.0,1.0,0.0,1.0,-2.015594720840454,2.0155913829803467,3.2723821732361102e-06,1.555029034614563,0.0,0.0,0.0,63.46371841430664,46.0,66.90960693359375,-0.0,685.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,299.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865816324949264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716639629506972e-06,0.09379243850708,-0.0937847197055816,0.0,0.0,0.0,0.0,3.492846727371216,0.0,0.0,0.0,0.2766764163970947,4.0,0.0,1.0
11959620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.7893902063369751,0.1757205724716186,0.15895476937294,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.8545475602149963,0.2250243425369262,0.2138118743896484,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19317626953125,0.8050071597099304,0.186028704047203,0.1308997869491577,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.8290193676948547,0.2041419446468353,0.1942845731973648,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935119628906,0.8442084193229675,0.2161038070917129,0.9765631556510924,287.19403076171875,287.75,287.24664306640625,286.22821044921875,287.2452392578125,297.1101989746094,287.197021484375,1.0,0.3721587657928467,1.0,1.0,0.0,1.0,-2.0099539756774902,2.009950637817383,3.254249349993188e-06,1.550601601600647,0.0,0.0,0.0,57.923152923583984,34.0,68.27743530273438,-0.0,661.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0877373740077018,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716802429058589e-06,0.0942184180021286,-0.0942106992006301,0.0,0.0,0.0,0.0,3.5090320110321045,0.0,0.0,0.0,0.2767241895198822,4.0,0.0,1.0
11959680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19305419921875,0.7893902063369751,0.1757205724716186,0.15895476937294,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935729980469,0.8545475602149963,0.2250243425369262,0.2138118743896484,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19317626953125,0.8050071597099304,0.186028704047203,0.1308997869491577,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.8290193676948547,0.2041419446468353,0.1942845731973648,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1935119628906,0.8442084193229675,0.2161038070917129,0.9765631556510924,287.19403076171875,287.75,287.24664306640625,286.22821044921875,287.2452392578125,297.1101989746094,287.197021484375,1.0,0.3721587657928467,1.0,1.0,0.0,1.0,-2.0099539756774902,2.009950637817383,3.254249349993188e-06,1.550601601600647,0.0,0.0,0.0,57.923152923583984,34.0,68.27743530273438,-0.0,661.5454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0877373740077018,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716802429058589e-06,0.0942184180021286,-0.0942106992006301,0.0,0.0,0.0,0.0,3.5090320110321045,0.0,0.0,0.0,0.2767241895198822,4.0,0.0,1.0
11959740,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.8277291655540466,0.1764041483402252,0.1592425107955932,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8975986242294312,0.2262072116136551,0.2145832329988479,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.8420052528381348,0.1862737089395523,0.1308187991380691,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8678342700004578,0.2045656740665435,0.1943455338478088,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8833323121070862,0.2153180986642837,0.9714160561561584,287.2440185546875,287.8500061035156,287.29766845703125,286.2624206542969,287.2962646484375,297.12188720703125,287.2471008300781,1.0,0.3642322719097137,1.0,1.0,0.0,1.0,-2.0050196647644043,2.005016565322876,3.2384198220825056e-06,1.546720027923584,0.0,0.0,0.0,50.110816955566406,25.0,69.48416900634766,-0.0,630.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0888134315609932,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716956133663189e-06,0.0946167856454849,-0.0946090668439865,0.0,0.0,0.0,0.0,3.52417254447937,0.0,0.0,0.0,0.2767689824104309,4.0,0.0,1.0
11959800,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.8277291655540466,0.1764041483402252,0.1592425107955932,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8975986242294312,0.2262072116136551,0.2145832329988479,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.8420052528381348,0.1862737089395523,0.1308187991380691,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8678342700004578,0.2045656740665435,0.1943455338478088,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8833323121070862,0.2153180986642837,0.9714160561561584,287.2440185546875,287.8500061035156,287.29766845703125,286.2624206542969,287.2962646484375,297.12188720703125,287.2471008300781,1.0,0.3642322719097137,1.0,1.0,0.0,1.0,-2.0050196647644043,2.005016565322876,3.2384198220825056e-06,1.546720027923584,0.0,0.0,0.0,50.110816955566406,25.0,69.48416900634766,-0.0,630.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0888134315609932,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716956133663189e-06,0.0946167856454849,-0.0946090668439865,0.0,0.0,0.0,0.0,3.52417254447937,0.0,0.0,0.0,0.2767689824104309,4.0,0.0,1.0
11959860,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938232421875,0.8892268538475037,0.1772351413965225,0.1596476584672927,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.9730203747749328,0.227551057934761,0.2154890894889831,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.9053598642349244,0.1866631507873535,0.1308260709047317,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.9383102655410768,0.2051273733377456,0.1945192515850067,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.9548319578170776,0.214688554406166,0.9668862819671632,287.2947998046875,287.95001220703125,287.3494567871094,286.29669189453125,287.3479919433594,297.1336364746094,287.2979431152344,1.0,0.356031596660614,1.0,1.0,0.0,1.0,-2.001370668411255,2.0013673305511475,3.2267184906231705e-06,1.543834924697876,0.0,0.0,0.0,41.79896926879883,28.0,70.600341796875,-0.0,599.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0898151695728302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717101652815472e-06,0.0949891656637191,-0.0949814468622207,0.0,0.0,0.0,0.0,3.538329601287842,0.0,0.0,0.0,0.276810884475708,4.0,0.0,1.0
11959920,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938232421875,0.8892268538475037,0.1772351413965225,0.1596476584672927,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943420410156,0.9730203747749328,0.227551057934761,0.2154890894889831,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.9053598642349244,0.1866631507873535,0.1308260709047317,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.9383102655410768,0.2051273733377456,0.1945192515850067,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.9548319578170776,0.214688554406166,0.9668862819671632,287.2947998046875,287.95001220703125,287.3494567871094,286.29669189453125,287.3479919433594,297.1336364746094,287.2979431152344,1.0,0.356031596660614,1.0,1.0,0.0,1.0,-2.001370668411255,2.0013673305511475,3.2267184906231705e-06,1.543834924697876,0.0,0.0,0.0,41.79896926879883,28.0,70.600341796875,-0.0,599.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0898151695728302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717101652815472e-06,0.0949891656637191,-0.0949814468622207,0.0,0.0,0.0,0.0,3.538329601287842,0.0,0.0,0.0,0.276810884475708,4.0,0.0,1.0
11959980,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.9220516681671144,0.17814601957798,0.1603561490774154,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.9840958714485168,0.2297219485044479,0.2031694054603576,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.9399822354316713,0.1871373504400253,0.1310708969831466,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460693359375,0.9719597697257996,0.2057710886001587,0.1950108557939529,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.9841535687446594,0.2141611576080322,0.9639462828636168,287.3467102050781,288.04998779296875,287.4018859863281,286.3310546875,287.4004211425781,297.1468200683594,287.34979248046875,1.0,0.3510970175266266,1.0,1.0,0.0,1.0,-1.9848992824554443,1.984896183013916,3.1746126296638977e-06,1.531095266342163,0.0,0.0,0.0,38.72330474853516,46.0,71.72513580322266,-0.0,577.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0907473638653755,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717239896010142e-06,0.0953370183706283,-0.0953293070197105,0.0,0.0,0.0,0.0,3.551557779312134,0.0,0.0,0.0,0.2768501043319702,4.0,0.0,1.0
11960040,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34576416015625,0.9220516681671144,0.17814601957798,0.1603561490774154,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.9840958714485168,0.2297219485044479,0.2031694054603576,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.9399822354316713,0.1871373504400253,0.1310708969831466,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460693359375,0.9719597697257996,0.2057710886001587,0.1950108557939529,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.9841535687446594,0.2141611576080322,0.9639462828636168,287.3467102050781,288.04998779296875,287.4018859863281,286.3310546875,287.4004211425781,297.1468200683594,287.34979248046875,1.0,0.3510970175266266,1.0,1.0,0.0,1.0,-1.9848992824554443,1.984896183013916,3.1746126296638977e-06,1.531095266342163,0.0,0.0,0.0,38.72330474853516,46.0,71.72513580322266,-0.0,577.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0907473638653755,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717239896010142e-06,0.0953370183706283,-0.0953293070197105,0.0,0.0,0.0,0.0,3.551557779312134,0.0,0.0,0.0,0.2768501043319702,4.0,0.0,1.0
11960100,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710632324219,0.9218488931655884,0.1786416918039322,0.1607841402292251,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714904785156,0.9844292998313904,0.2315805256366729,0.2040697485208511,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3711853027344,0.9393202066421508,0.1874191462993621,0.1312534660100937,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.9714750051498412,0.2061377912759781,0.1953380703926086,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714599609375,0.9829422235488892,0.2139604091644287,0.9629244804382324,287.3720092773437,288.04998779296875,287.4283752441406,286.3482360839844,287.4268798828125,297.1561889648437,287.375244140625,1.0,0.35176482796669,1.0,1.0,0.0,1.0,-1.9857370853424072,1.9857338666915887,3.176815425831592e-06,1.5314501523971558,0.0,0.0,0.0,38.81589889526367,46.0,71.81033325195312,-0.0,577.9873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911888256669044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71730537962867e-06,0.0955022051930427,-0.0954944938421249,0.0,0.0,0.0,0.0,3.5578408241271973,0.0,0.0,0.0,0.2768687605857849,4.0,0.0,1.0
11960160,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.9165583848953248,0.1791674345731735,0.161258578300476,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.9917320013046264,0.2328559756278991,0.2134592533111572,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.9334717988967896,0.1877342909574508,0.1314743459224701,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.9664148092269896,0.2065379619598388,0.1957171261310577,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973388671875,0.977526843547821,0.2138018608093261,0.9622042179107666,287.3978881835937,288.1499938964844,287.4550170898437,286.3654479980469,287.4535522460937,297.16357421875,287.4012145996094,1.0,0.3543455004692077,1.0,1.0,0.0061154216527938,1.0,-1.9973398447036743,1.997333288192749,6.519886028399924e-06,1.540313720703125,0.0,0.0,0.0,39.56491088867188,64.0,72.33334350585938,-0.0,589.2163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0916146263480186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717369044257794e-06,0.0956618040800094,-0.095654085278511,0.0,0.0,0.0,0.0,3.5639119148254395,0.0,0.0,0.0,0.2768867909908294,4.0,0.0,1.0
11960220,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.854349672794342,0.1802072525024414,0.162457138299942,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.935843825340271,0.2335530221462249,0.2214855700731277,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.8670076131820679,0.1883643567562103,0.1321176886558532,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.8955415487289429,0.2073400169610977,0.1967493593692779,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511108398437,0.904959201812744,0.2134690880775451,0.9620510935783386,287.4516906738281,288.25,287.5087890625,286.3998718261719,287.5074157714844,297.16961669921875,287.4549865722656,1.0,0.3630981743335724,1.0,1.0,0.0183462649583816,1.0,-2.010362386703491,2.0103347301483154,2.7757418138207868e-05,1.550711154937744,0.0,0.0,0.0,46.78718185424805,82.0,74.00172424316406,-0.0,623.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0924212634563446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717491826042533e-06,0.0959648862481117,-0.0959571674466133,0.0,0.0,0.0,0.0,3.5754432678222656,0.0,0.0,0.0,0.2769210636615753,4.0,0.0,1.0
11960280,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.854349672794342,0.1802072525024414,0.162457138299942,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512939453125,0.935843825340271,0.2335530221462249,0.2214855700731277,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.8670076131820679,0.1883643567562103,0.1321176886558532,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.8955415487289429,0.2073400169610977,0.1967493593692779,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511108398437,0.904959201812744,0.2134690880775451,0.9620510935783386,287.4516906738281,288.25,287.5087890625,286.3998718261719,287.5074157714844,297.16961669921875,287.4549865722656,1.0,0.3630981743335724,1.0,1.0,0.0183462649583816,1.0,-2.010362386703491,2.0103347301483154,2.7757418138207868e-05,1.550711154937744,0.0,0.0,0.0,46.78718185424805,82.0,74.00172424316406,-0.0,623.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0924212634563446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717491826042533e-06,0.0959648862481117,-0.0959571674466133,0.0,0.0,0.0,0.0,3.5754432678222656,0.0,0.0,0.0,0.2769210636615753,4.0,0.0,1.0
11960340,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047302246094,0.796364963054657,0.1812268048524856,0.1637995541095733,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052795410156,0.8651164174079895,0.234736293554306,0.222921997308731,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048217773437,0.807918131351471,0.1889902651309967,0.1328845024108886,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050354003906,0.8327164649963379,0.208141878247261,0.1979525834321975,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050964355469,0.8392120003700256,0.2131214290857315,0.9626174569129944,287.5057067871094,288.3500061035156,287.5632019042969,286.4343566894531,287.5621643066406,297.17626953125,287.5090637207031,1.0,0.3747269213199615,1.0,1.0,0.0305771082639694,1.0,-2.016744613647461,2.016638994216919,0.0001057507979567,1.5555875301361084,0.0,0.0,0.0,58.366798400878906,70.0,75.07853698730469,-0.0,668.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931713581085205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717607331869658e-06,0.0962475910782814,-0.0962398797273635,0.0,0.0,0.0,0.0,3.5862016677856445,0.0,0.0,0.0,0.2769530415534973,4.0,0.0,1.0
11960400,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047302246094,0.796364963054657,0.1812268048524856,0.1637995541095733,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052795410156,0.8651164174079895,0.234736293554306,0.222921997308731,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048217773437,0.807918131351471,0.1889902651309967,0.1328845024108886,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050354003906,0.8327164649963379,0.208141878247261,0.1979525834321975,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050964355469,0.8392120003700256,0.2131214290857315,0.9626174569129944,287.5057067871094,288.3500061035156,287.5632019042969,286.4343566894531,287.5621643066406,297.17626953125,287.5090637207031,1.0,0.3747269213199615,1.0,1.0,0.0305771082639694,1.0,-2.016744613647461,2.016638994216919,0.0001057507979567,1.5555875301361084,0.0,0.0,0.0,58.366798400878906,70.0,75.07853698730469,-0.0,668.4591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931713581085205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717607331869658e-06,0.0962475910782814,-0.0962398797273635,0.0,0.0,0.0,0.0,3.5862016677856445,0.0,0.0,0.0,0.2769530415534973,4.0,0.0,1.0
11960460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.7823022603988647,0.1823003143072128,0.1648851782083511,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.8505710959434509,0.236281156539917,0.2244548052549362,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.7930395007133484,0.1896494328975677,0.1334487795829773,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5620422363281,0.8188536763191223,0.2089752554893493,0.1988818496465683,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8238440155982971,0.2128232270479202,0.9619218707084656,287.5627746582031,288.45001220703125,287.6181945800781,286.4688415527344,287.6254577636719,297.1836853027344,287.56658935546875,1.0,0.378123015165329,1.0,1.0,0.062502309679985,1.0,-2.02085018157959,2.018862724304199,0.0019874100107699,1.5569369792938232,0.0,0.0,0.0,62.36602783203125,58.0,80.20342254638672,-0.0,685.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938688144087791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717715561739169e-06,0.0965112149715423,-0.0965035036206245,0.0,0.0,0.0,0.0,3.596235990524292,0.0,0.0,0.0,0.2769829332828522,4.0,0.0,1.0
11960520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.7823022603988647,0.1823003143072128,0.1648851782083511,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.8505710959434509,0.236281156539917,0.2244548052549362,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.7930395007133484,0.1896494328975677,0.1334487795829773,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5620422363281,0.8188536763191223,0.2089752554893493,0.1988818496465683,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8238440155982971,0.2128232270479202,0.9619218707084656,287.5627746582031,288.45001220703125,287.6181945800781,286.4688415527344,287.6254577636719,297.1836853027344,287.56658935546875,1.0,0.378123015165329,1.0,1.0,0.062502309679985,1.0,-2.02085018157959,2.018862724304199,0.0019874100107699,1.5569369792938232,0.0,0.0,0.0,62.36602783203125,58.0,80.20342254638672,-0.0,685.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938688144087791,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717715561739169e-06,0.0965112149715423,-0.0965035036206245,0.0,0.0,0.0,0.0,3.596235990524292,0.0,0.0,0.0,0.2769829332828522,4.0,0.0,1.0
11960580,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.7912315726280212,0.1835746467113495,0.1659028083086013,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.860084056854248,0.238147035241127,0.226061150431633,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8013561367988586,0.1904252618551254,0.1339067965745926,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.8267819881439209,0.2099153697490692,0.1996596753597259,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.830456554889679,0.2126832902431488,0.960717499256134,287.6471252441406,288.54998779296875,287.6737976074219,286.5033874511719,287.7582397460937,297.1922302246094,287.6547546386719,1.0,0.3766745328903198,1.0,1.0,0.0944275110960006,1.0,-2.024039030075073,2.0048065185546875,0.019232602789998,1.5422435998916626,0.0,0.0,0.0,60.59039688110352,46.0,121.8762435913086,-0.0,681.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945170894265174,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717817425145768e-06,0.0967569053173065,-0.0967491865158081,0.0,0.0,0.0,0.0,3.605589628219605,0.0,0.0,0.0,0.2770107984542846,4.0,0.0,1.0
11960640,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.7912315726280212,0.1835746467113495,0.1659028083086013,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.860084056854248,0.238147035241127,0.226061150431633,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8013561367988586,0.1904252618551254,0.1339067965745926,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457214355469,0.8267819881439209,0.2099153697490692,0.1996596753597259,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.830456554889679,0.2126832902431488,0.960717499256134,287.6471252441406,288.54998779296875,287.6737976074219,286.5033874511719,287.7582397460937,297.1922302246094,287.6547546386719,1.0,0.3766745328903198,1.0,1.0,0.0944275110960006,1.0,-2.024039030075073,2.0048065185546875,0.019232602789998,1.5422435998916626,0.0,0.0,0.0,60.59039688110352,46.0,121.8762435913086,-0.0,681.8903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945170894265174,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717817425145768e-06,0.0967569053173065,-0.0967491865158081,0.0,0.0,0.0,0.0,3.605589628219605,0.0,0.0,0.0,0.2770107984542846,4.0,0.0,1.0
11960700,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240600585937,0.8023777008056641,0.1843574941158294,0.1664597690105438,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7260437011719,0.87200528383255,0.2392444163560867,0.2269393652677536,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.724365234375,0.8120083212852478,0.1909316331148147,0.1341538578271865,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.8370059132575989,0.2104971408843994,0.2000676691532135,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.8401104211807251,0.2127416282892227,0.96028470993042,287.7274475097656,288.54998779296875,287.7017822265625,286.5206298828125,287.9023132324219,297.1974792480469,287.739990234375,1.0,0.3746918439865112,1.0,1.0,0.1103901118040084,1.0,-2.026028633117676,1.9811508655548096,0.0448776893317699,1.51824951171875,0.0,0.0,0.0,58.22298431396485,46.0,184.1713714599609,-0.0,675.2451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.3798522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948238223791122,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717865628364962e-06,0.0968733727931976,-0.0968656539916992,0.0,0.0,0.0,0.0,3.6100242137908936,0.0,0.0,0.0,0.2770240306854248,4.0,0.0,1.0
