time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.8180566430091858,0.1853265166282653,0.1671170741319656,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8547668457031,0.8897440433502197,0.2405285835266113,0.2279278635978698,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85211181640625,0.826767086982727,0.1915992200374603,0.1344641745090484,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85333251953125,0.8524022698402405,0.2112334221601486,0.2005557417869568,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.8549937009811401,0.2129659652709961,0.9602807760238647,287.8569641113281,288.6499938964844,287.7299499511719,286.53790283203125,288.1256408691406,297.2041320800781,287.87652587890625,1.0,0.3721202611923218,1.0,1.0,0.1270071119070053,1.0,-2.0289571285247803,1.9412541389465328,0.087702952325344,1.4778677225112915,0.0,0.0,0.0,55.06223678588867,34.0,286.7401733398437,-0.0,666.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,299.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0951195806264877,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717912922089454e-06,0.0969858095049858,-0.0969780907034874,0.0,0.0,0.0,0.0,3.6143057346344,0.0,0.0,0.0,0.2770367860794067,4.0,0.0,1.0
11960820,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442932128906,0.8721115589141846,0.1881331801414489,0.1690323799848556,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.957846462726593,0.243952214717865,0.2305266410112381,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2448425292969,0.8810534477233887,0.1937053799629211,0.1354877054691314,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9111255407333374,0.2134543806314468,0.2020558416843414,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24658203125,0.9127157330513,0.2142079770565033,0.9629415273666382,288.2514038085937,288.75,287.78662109375,286.57244873046875,288.6314697265625,297.22430419921875,288.2763977050781,1.0,0.3658622205257416,1.0,1.0,0.1602411121129989,1.0,-2.0405969619750977,1.855716347694397,0.1848805546760559,1.3900716304779053,0.0,0.0,0.0,46.60883712768555,25.0,485.3663635253906,-0.0,646.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956794992089271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71800296206493e-06,0.0971990302205085,-0.0971913114190101,0.0,0.0,0.0,0.0,3.62242603302002,0.0,0.0,0.0,0.2770610451698303,4.0,0.0,1.0
11960880,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442932128906,0.8721115589141846,0.1881331801414489,0.1690323799848556,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.957846462726593,0.243952214717865,0.2305266410112381,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2448425292969,0.8810534477233887,0.1937053799629211,0.1354877054691314,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9111255407333374,0.2134543806314468,0.2020558416843414,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24658203125,0.9127157330513,0.2142079770565033,0.9629415273666382,288.2514038085937,288.75,287.78662109375,286.57244873046875,288.6314697265625,297.22430419921875,288.2763977050781,1.0,0.3658622205257416,1.0,1.0,0.1602411121129989,1.0,-2.0405969619750977,1.855716347694397,0.1848805546760559,1.3900716304779053,0.0,0.0,0.0,46.60883712768555,25.0,485.3663635253906,-0.0,646.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956794992089271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71800296206493e-06,0.0971990302205085,-0.0971913114190101,0.0,0.0,0.0,0.0,3.62242603302002,0.0,0.0,0.0,0.2770610451698303,4.0,0.0,1.0
11960940,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9408069252967834,0.1918018162250518,0.1719634085893631,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59442138671875,0.986408233642578,0.249439463019371,0.2085766643285751,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928955078125,0.949974536895752,0.1966330856084823,0.1372479498386383,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940856933594,0.9809024930000304,0.2164946943521499,0.2045411318540573,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.9809992909431458,0.216340959072113,0.970579981803894,288.5975036621094,288.8500061035156,287.8438415527344,286.60699462890625,288.9293518066406,297.2538757324219,288.6158447265625,1.0,0.3587168157100677,1.0,1.0,0.1934751123189926,1.0,-2.0320842266082764,1.7961345911026,0.2359496504068374,1.332917094230652,0.0,0.0,0.0,40.28712844848633,45.0,463.2201232910156,-0.0,617.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961997434496879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718086635577492e-06,0.0973975658416748,-0.0973898470401763,0.0,0.0,0.0,0.0,3.629988431930542,0.0,0.0,0.0,0.2770836353302002,4.0,0.0,1.0
11961000,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9408069252967834,0.1918018162250518,0.1719634085893631,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59442138671875,0.986408233642578,0.249439463019371,0.2085766643285751,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928955078125,0.949974536895752,0.1966330856084823,0.1372479498386383,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940856933594,0.9809024930000304,0.2164946943521499,0.2045411318540573,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.9809992909431458,0.216340959072113,0.970579981803894,288.5975036621094,288.8500061035156,287.8438415527344,286.60699462890625,288.9293518066406,297.2538757324219,288.6158447265625,1.0,0.3587168157100677,1.0,1.0,0.1934751123189926,1.0,-2.0320842266082764,1.7961345911026,0.2359496504068374,1.332917094230652,0.0,0.0,0.0,40.28712844848633,45.0,463.2201232910156,-0.0,617.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961997434496879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718086635577492e-06,0.0973975658416748,-0.0973898470401763,0.0,0.0,0.0,0.0,3.629988431930542,0.0,0.0,0.0,0.2770836353302002,4.0,0.0,1.0
11961060,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8401794433594,0.9569283723831176,0.1957113891839981,0.1754088997840881,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409118652344,0.9827932119369508,0.2584833800792694,0.2005869448184967,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84039306640625,0.9642419219017028,0.1998818963766098,0.139449656009674,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.9921634197235109,0.2198847085237503,0.2076462656259536,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.991275191307068,0.2189346104860305,0.9816099405288696,288.84344482421875,288.95001220703125,287.90155029296875,286.6415100097656,289.0885314941406,297.2962951660156,288.856201171875,1.0,0.3613535463809967,1.0,1.0,0.2051569819450378,1.0,-2.046175718307495,1.7869161367416382,0.2592596113681793,1.3201130628585815,0.0,0.0,0.0,39.97008895874024,65.0,360.1744079589844,-0.0,627.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096683032810688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718165761616547e-06,0.0975823700428009,-0.0975746512413024,0.0,0.0,0.0,0.0,3.637028694152832,0.0,0.0,0.0,0.2771046757698059,4.0,0.0,1.0
11961120,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8401794433594,0.9569283723831176,0.1957113891839981,0.1754088997840881,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409118652344,0.9827932119369508,0.2584833800792694,0.2005869448184967,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84039306640625,0.9642419219017028,0.1998818963766098,0.139449656009674,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.9921634197235109,0.2198847085237503,0.2076462656259536,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.991275191307068,0.2189346104860305,0.9816099405288696,288.84344482421875,288.95001220703125,287.90155029296875,286.6415100097656,289.0885314941406,297.2962951660156,288.856201171875,1.0,0.3613535463809967,1.0,1.0,0.2051569819450378,1.0,-2.046175718307495,1.7869161367416382,0.2592596113681793,1.3201130628585815,0.0,0.0,0.0,39.97008895874024,65.0,360.1744079589844,-0.0,627.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096683032810688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718165761616547e-06,0.0975823700428009,-0.0975746512413024,0.0,0.0,0.0,0.0,3.637028694152832,0.0,0.0,0.0,0.2771046757698059,4.0,0.0,1.0
11961180,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.97076416015625,0.9488770961761476,0.1981813013553619,0.1776648014783859,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97174072265625,0.9876604080200196,0.2633126676082611,0.2116267532110214,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.970947265625,0.9557200074195862,0.201980248093605,0.1409354656934738,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716796875,0.9852210879325868,0.2220884412527084,0.2097523212432861,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.983666181564331,0.2206665277481079,0.9894598126411438,288.9738464355469,288.95001220703125,287.9385986328125,286.6635131835937,289.1937255859375,297.31854248046875,288.98590087890625,1.0,0.3673727810382843,1.0,1.0,0.212603822350502,1.0,-2.075868368148804,1.7973071336746216,0.2785612940788269,1.3238664865493774,0.0,0.0,0.0,41.66542053222656,65.0,317.7810363769531,-0.0,656.8681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969730019569397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718213055341039e-06,0.0976934134960174,-0.097685694694519,0.0,0.0,0.0,0.0,3.641259670257568,0.0,0.0,0.0,0.2771173119544983,4.0,0.0,1.0
11961240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.04296875,0.9388551712036132,0.1995802074670791,0.1789564043283462,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0442199707031,0.9915812015533448,0.265373170375824,0.2225126475095749,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0431213378906,0.9455007910728456,0.2031790167093277,0.1417966187000274,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.9766860604286194,0.2233507186174392,0.2109759002923965,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438232421875,0.9746494889259338,0.221657782793045,0.9940615296363832,289.0459899902344,289.04998779296875,287.9597473144531,286.676025390625,289.256103515625,297.3278503417969,289.0578308105469,1.0,0.3721145987510681,1.0,1.0,0.2168388366699218,1.0,-2.098515748977661,1.80730414390564,0.2912116646766662,1.328834891319275,0.0,0.0,0.0,43.23722457885742,85.0,302.40887451171875,-0.0,680.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971319153904914,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718238521192688e-06,0.0977543294429779,-0.0977466106414794,0.0,0.0,0.0,0.0,3.643580436706543,0.0,0.0,0.0,0.2771242558956146,4.0,0.0,1.0
11961300,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413879394531,0.919485569000244,0.2015082389116287,0.1807560324668884,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430969238281,0.9966132640838624,0.267252653837204,0.2419482618570327,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.9255948066711426,0.2048407346010208,0.1430064886808395,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1422424316406,0.9589369297027588,0.2251033335924148,0.2126969397068023,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.9560937881469728,0.2230207175016403,1.0005242824554443,289.1443786621094,289.04998779296875,287.989013671875,286.6932678222656,289.344482421875,297.3360595703125,289.15594482421875,1.0,0.3800326287746429,1.0,1.0,0.222679778933525,1.0,-2.1352925300598145,1.8247913122177124,0.3105011582374573,1.3381788730621338,0.0,0.0,0.0,46.16281127929688,85.0,288.3129272460937,-0.0,722.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973442122340202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718273991486058e-06,0.0978357642889022,-0.0978280454874038,0.0,0.0,0.0,0.0,3.646683692932129,0.0,0.0,0.0,0.2771335542201996,4.0,0.0,1.0
11961360,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2260437011719,0.8820785284042358,0.2033969014883041,0.1826506555080413,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.227294921875,0.97481107711792,0.2681878209114074,0.2539049983024597,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22613525390625,0.8867982029914856,0.20647494494915,0.1442978382110595,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.916635513305664,0.2268325537443161,0.2145319283008575,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265319824219,0.9131261706352234,0.2243327796459198,1.0074270963668823,289.2279357910156,289.1499938964844,288.0184020996094,286.71051025390625,289.3719482421875,297.3387451171875,289.23455810546875,1.0,0.3888241946697235,1.0,1.0,0.2207139432430267,1.0,-2.163851022720337,1.8496081829071045,0.31424281001091,1.3567068576812744,0.0,0.0,0.0,51.644187927246094,105.0,245.4959716796875,-0.0,767.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0975488349795341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718307642790023e-06,0.0979143157601356,-0.0979065969586372,0.0,0.0,0.0,0.0,3.649677276611328,0.0,0.0,0.0,0.2771424949169159,4.0,0.0,1.0
11961420,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8120394349098206,0.2068054527044296,0.1863890588283538,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8856741786003113,0.2707818448543548,0.2566953003406524,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.8154755234718323,0.2094517201185226,0.1468859761953354,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.839496910572052,0.2300205379724502,0.2182271480560302,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8358798623085022,0.2266231626272201,1.0210233926773071,289.31451416015625,289.25,288.0774841308594,286.7449645996094,289.4024353027344,297.3436584472656,289.3184814453125,1.0,0.4070023000240326,1.0,1.0,0.2167822867631912,1.0,-2.195729732513428,1.8818053007125848,0.3139245212078094,1.382249116897583,0.0,0.0,0.0,67.92620849609375,93.0,149.55909729003906,-0.0,857.1139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979360193014144,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718372216913849e-06,0.0980631411075592,-0.0980554223060607,0.0,0.0,0.0,0.0,3.655349016189575,0.0,0.0,0.0,0.2771594822406769,4.0,0.0,1.0
11961480,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8120394349098206,0.2068054527044296,0.1863890588283538,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8856741786003113,0.2707818448543548,0.2566953003406524,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.8154755234718323,0.2094517201185226,0.1468859761953354,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3137512207031,0.839496910572052,0.2300205379724502,0.2182271480560302,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8358798623085022,0.2266231626272201,1.0210233926773071,289.31451416015625,289.25,288.0774841308594,286.7449645996094,289.4024353027344,297.3436584472656,289.3184814453125,1.0,0.4070023000240326,1.0,1.0,0.2167822867631912,1.0,-2.195729732513428,1.8818053007125848,0.3139245212078094,1.382249116897583,0.0,0.0,0.0,67.92620849609375,93.0,149.55909729003906,-0.0,857.1139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979360193014144,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718372216913849e-06,0.0980631411075592,-0.0980554223060607,0.0,0.0,0.0,0.0,3.655349016189575,0.0,0.0,0.0,0.2771594822406769,4.0,0.0,1.0
11961540,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724060058594,0.7946227192878723,0.209829106926918,0.1894069910049438,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37286376953125,0.865727424621582,0.2741372287273407,0.2599727809429168,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724365234375,0.7976753115653992,0.2121132016181945,0.1489714682102203,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.37261962890625,0.8223404288291931,0.2329062223434448,0.221259593963623,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.8178152441978455,0.2285723835229873,1.03125262260437,289.3731384277344,289.3500061035156,288.1369934082031,286.77935791015625,289.431396484375,297.34930419921875,289.3759460449219,1.0,0.4154073596000671,1.0,1.0,0.2128506302833557,1.0,-2.221731185913086,1.909598708152771,0.3121323883533478,1.4043177366256714,0.0,0.0,0.0,74.95468139648438,81.0,97.3382568359375,-0.0,908.4503173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098295547068119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718432243564166e-06,0.0982015281915664,-0.098193809390068,0.0,0.0,0.0,0.0,3.660623788833618,0.0,0.0,0.0,0.2771752774715423,4.0,0.0,1.0
11961600,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724060058594,0.7946227192878723,0.209829106926918,0.1894069910049438,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.37286376953125,0.865727424621582,0.2741372287273407,0.2599727809429168,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724365234375,0.7976753115653992,0.2121132016181945,0.1489714682102203,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.37261962890625,0.8223404288291931,0.2329062223434448,0.221259593963623,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3725891113281,0.8178152441978455,0.2285723835229873,1.03125262260437,289.3731384277344,289.3500061035156,288.1369934082031,286.77935791015625,289.431396484375,297.34930419921875,289.3759460449219,1.0,0.4154073596000671,1.0,1.0,0.2128506302833557,1.0,-2.221731185913086,1.909598708152771,0.3121323883533478,1.4043177366256714,0.0,0.0,0.0,74.95468139648438,81.0,97.3382568359375,-0.0,908.4503173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098295547068119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718432243564166e-06,0.0982015281915664,-0.098193809390068,0.0,0.0,0.0,0.0,3.660623788833618,0.0,0.0,0.0,0.2771752774715423,4.0,0.0,1.0
11961660,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.7999217510223389,0.2126465141773224,0.1919505894184112,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41827392578125,0.8712108135223389,0.2777741253376007,0.2633290588855743,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.8025186061859131,0.2145984023809433,0.1507136970758438,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4180603027344,0.8268457055091858,0.2356109470129013,0.2238259315490722,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.8213337659835815,0.230320006608963,1.0391656160354614,289.4184875488281,289.45001220703125,288.1968688964844,286.813720703125,289.4628601074219,297.3542785644531,289.4208374023437,1.0,0.4180816113948822,1.0,1.0,0.2093510031700134,1.0,-2.243500232696533,1.933369278907776,0.3101310729980469,1.423250436782837,0.0,0.0,0.0,75.08443450927734,69.0,71.23357391357422,-0.0,930.3173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986293479800224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718487722740974e-06,0.0983301922678947,-0.0983224734663963,0.0,0.0,0.0,0.0,3.665528535842896,0.0,0.0,0.0,0.2771899998188019,4.0,0.0,1.0
11961720,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.7999217510223389,0.2126465141773224,0.1919505894184112,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41827392578125,0.8712108135223389,0.2777741253376007,0.2633290588855743,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.8025186061859131,0.2145984023809433,0.1507136970758438,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4180603027344,0.8268457055091858,0.2356109470129013,0.2238259315490722,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.8213337659835815,0.230320006608963,1.0391656160354614,289.4184875488281,289.45001220703125,288.1968688964844,286.813720703125,289.4628601074219,297.3542785644531,289.4208374023437,1.0,0.4180816113948822,1.0,1.0,0.2093510031700134,1.0,-2.243500232696533,1.933369278907776,0.3101310729980469,1.423250436782837,0.0,0.0,0.0,75.08443450927734,69.0,71.23357391357422,-0.0,930.3173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986293479800224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718487722740974e-06,0.0983301922678947,-0.0983224734663963,0.0,0.0,0.0,0.0,3.665528535842896,0.0,0.0,0.0,0.2771899998188019,4.0,0.0,1.0
11961780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.456787109375,0.8191543221473694,0.2153549641370773,0.1942190676927566,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571228027344,0.8930713534355164,0.281521737575531,0.2666508257389068,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.8211849927902222,0.2169955819845199,0.152257353067398,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.8452908396720886,0.238218605518341,0.2261154502630233,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.8385271430015564,0.231955423951149,1.045693278312683,289.4573059082031,289.54998779296875,288.25714111328125,286.8480224609375,289.49420166015625,297.3583068847656,289.4593505859375,1.0,0.417034775018692,1.0,1.0,0.2058513611555099,1.0,-2.262661933898926,1.9551348686218264,0.3075270652770996,1.44073486328125,0.0,0.0,0.0,70.89615631103516,57.0,57.7822494506836,-0.0,933.2943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098939225077629,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718540473433677e-06,0.0984497889876365,-0.0984420701861381,0.0,0.0,0.0,0.0,3.670087814331055,0.0,0.0,0.0,0.2772036492824554,4.0,0.0,1.0
11961840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.456787109375,0.8191543221473694,0.2153549641370773,0.1942190676927566,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571228027344,0.8930713534355164,0.281521737575531,0.2666508257389068,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.8211849927902222,0.2169955819845199,0.152257353067398,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.8452908396720886,0.238218605518341,0.2261154502630233,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.8385271430015564,0.231955423951149,1.045693278312683,289.4573059082031,289.54998779296875,288.25714111328125,286.8480224609375,289.49420166015625,297.3583068847656,289.4593505859375,1.0,0.417034775018692,1.0,1.0,0.2058513611555099,1.0,-2.262661933898926,1.9551348686218264,0.3075270652770996,1.44073486328125,0.0,0.0,0.0,70.89615631103516,57.0,57.7822494506836,-0.0,933.2943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098939225077629,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718540473433677e-06,0.0984497889876365,-0.0984420701861381,0.0,0.0,0.0,0.0,3.670087814331055,0.0,0.0,0.0,0.2772036492824554,4.0,0.0,1.0
11961900,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.833288311958313,0.216684490442276,0.1952852010726928,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750366210937,0.9106249809265136,0.2834169864654541,0.2682919502258301,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.8351547718048096,0.2181774824857711,0.1529816836118698,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.8602747917175293,0.2395024448633194,0.2271926999092102,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4748229980469,0.8526148796081543,0.2327492535114288,1.048616647720337,289.4751892089844,289.54998779296875,288.28741455078125,286.8651733398437,289.50982666015625,297.35968017578125,289.4771728515625,1.0,0.4155432283878326,1.0,1.0,0.2041015475988388,1.0,-2.271590232849121,1.96552312374115,0.3060670495033264,1.4491212368011477,0.0,0.0,0.0,67.66345977783203,57.0,53.764747619628906,-0.0,929.7280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.38385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990856885910034,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718565029790625e-06,0.0985063686966896,-0.0984986498951911,0.0,0.0,0.0,0.0,3.6722450256347656,0.0,0.0,0.0,0.2772101163864136,4.0,0.0,1.0
11961960,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8517730236053467,0.2180078774690628,0.1963207274675369,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.9355298280715942,0.285325676202774,0.2699226438999176,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4964904785156,0.8535626530647278,0.2193579673767089,0.153685912489891,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.8802902102470398,0.2407827228307724,0.2282407581806183,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966125488281,0.8715947270393372,0.2335373163223266,1.0513920783996582,289.49725341796875,289.6499938964844,288.3177490234375,286.8822937011719,289.5433654785156,297.3610534667969,289.5004272460937,1.0,0.4135850071907043,1.0,1.0,0.2049411833286285,1.0,-2.280231714248657,1.970970034599304,0.309261679649353,1.4526450634002686,0.0,0.0,0.0,63.87982940673828,45.0,61.24431991577149,-0.0,923.6824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,299.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992268472909927,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718589586147573e-06,0.0985609292984008,-0.0985532104969024,0.0,0.0,0.0,0.0,3.6743252277374254,0.0,0.0,0.0,0.277216374874115,4.0,0.0,1.0
11962020,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.9109315872192384,0.2207217961549759,0.1983834356069564,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591125488281,0.9975626468658448,0.2892683148384094,0.2732230722904205,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.912682294845581,0.221789076924324,0.1550922840833664,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9457603096961976,0.2434053570032119,0.2303267270326614,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9338210821151732,0.2351684421300888,1.0568630695343018,289.5594177246094,289.75,288.3786926269531,286.9164733886719,289.61480712890625,297.36444091796875,289.5629577636719,1.0,0.4086015522480011,1.0,1.0,0.2066204696893692,1.0,-2.296356201171875,1.9802407026290887,0.316115528345108,1.4583733081817627,0.0,0.0,0.0,55.11691284179688,33.0,79.90811920166016,-0.0,906.0213623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994937568902969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718635060882661e-06,0.098664179444313,-0.0986564606428146,0.0,0.0,0.0,0.0,3.678262233734131,0.0,0.0,0.0,0.2772281765937805,4.0,0.0,1.0
11962080,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585327148437,0.9109315872192384,0.2207217961549759,0.1983834356069564,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591125488281,0.9975626468658448,0.2892683148384094,0.2732230722904205,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5585632324219,0.912682294845581,0.221789076924324,0.1550922840833664,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9457603096961976,0.2434053570032119,0.2303267270326614,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9338210821151732,0.2351684421300888,1.0568630695343018,289.5594177246094,289.75,288.3786926269531,286.9164733886719,289.61480712890625,297.36444091796875,289.5629577636719,1.0,0.4086015522480011,1.0,1.0,0.2066204696893692,1.0,-2.296356201171875,1.9802407026290887,0.316115528345108,1.4583733081817627,0.0,0.0,0.0,55.11691284179688,33.0,79.90811920166016,-0.0,906.0213623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994937568902969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718635060882661e-06,0.098664179444313,-0.0986564606428146,0.0,0.0,0.0,0.0,3.678262233734131,0.0,0.0,0.0,0.2772281765937805,4.0,0.0,1.0
11962140,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.9602416157722472,0.2234289944171905,0.2006458342075348,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.9959583282470704,0.2955567538738251,0.2387758046388626,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.9615301489830016,0.2242293655872345,0.1566618680953979,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.9892826080322266,0.2460317760705948,0.2326270937919616,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6207580566406,0.9788944125175476,0.2368069887161255,1.0633392333984375,289.62139892578125,289.8500061035156,288.43994140625,286.9505920410156,289.6747741699219,297.3774719238281,289.6244506835937,1.0,0.4004352986812591,1.0,1.0,0.2082997411489486,1.0,-2.27125096321106,1.957321047782898,0.3139300644397735,1.44144606590271,0.0,0.0,0.0,49.775169372558594,53.0,82.56031799316406,-0.0,860.1314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997416079044342,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718676897638943e-06,0.0987601578235626,-0.0987524390220642,0.0,0.0,0.0,0.0,3.68192195892334,0.0,0.0,0.0,0.2772391736507416,4.0,0.0,1.0
11962200,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.9602416157722472,0.2234289944171905,0.2006458342075348,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.9959583282470704,0.2955567538738251,0.2387758046388626,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206359863281,0.9615301489830016,0.2242293655872345,0.1566618680953979,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.9892826080322266,0.2460317760705948,0.2326270937919616,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6207580566406,0.9788944125175476,0.2368069887161255,1.0633392333984375,289.62139892578125,289.8500061035156,288.43994140625,286.9505920410156,289.6747741699219,297.3774719238281,289.6244506835937,1.0,0.4004352986812591,1.0,1.0,0.2082997411489486,1.0,-2.27125096321106,1.957321047782898,0.3139300644397735,1.44144606590271,0.0,0.0,0.0,49.775169372558594,53.0,82.56031799316406,-0.0,860.1314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997416079044342,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718676897638943e-06,0.0987601578235626,-0.0987524390220642,0.0,0.0,0.0,0.0,3.68192195892334,0.0,0.0,0.0,0.2772391736507416,4.0,0.0,1.0
11962260,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033996582031,0.9712678790092468,0.2262842655181884,0.2031267881393432,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.9943867325782776,0.3044874668121338,0.2321654558181762,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.9721180200576782,0.2268417179584503,0.158418983221054,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.9975489377975464,0.2488340586423874,0.2351733148097992,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.9871459603309632,0.2386744916439056,1.071210861206055,289.70465087890625,289.95001220703125,288.50146484375,286.984619140625,289.7894287109375,297.40203857421875,289.7102966308594,1.0,0.4024223983287811,1.0,1.0,0.2157671451568603,1.0,-2.280850410461426,1.9502593278884888,0.3305911123752594,1.431626319885254,0.0,0.0,0.0,49.35711669921875,73.0,115.65970611572266,-0.0,867.8040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999716371297836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718716915405821e-06,0.0988493114709854,-0.098841592669487,0.0,0.0,0.0,0.0,3.6853220462799072,0.0,0.0,0.0,0.2772493660449981,4.0,0.0,1.0
11962320,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033996582031,0.9712678790092468,0.2262842655181884,0.2031267881393432,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.9943867325782776,0.3044874668121338,0.2321654558181762,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.9721180200576782,0.2268417179584503,0.158418983221054,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.9975489377975464,0.2488340586423874,0.2351733148097992,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.9871459603309632,0.2386744916439056,1.071210861206055,289.70465087890625,289.95001220703125,288.50146484375,286.984619140625,289.7894287109375,297.40203857421875,289.7102966308594,1.0,0.4024223983287811,1.0,1.0,0.2157671451568603,1.0,-2.280850410461426,1.9502593278884888,0.3305911123752594,1.431626319885254,0.0,0.0,0.0,49.35711669921875,73.0,115.65970611572266,-0.0,867.8040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999716371297836,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718716915405821e-06,0.0988493114709854,-0.098841592669487,0.0,0.0,0.0,0.0,3.6853220462799072,0.0,0.0,0.0,0.2772493660449981,4.0,0.0,1.0
11962380,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.952645778656006,0.2293852269649505,0.2059318870306015,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157653808594,0.9984442591667176,0.3113033771514892,0.2531781494617462,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.9532213807106018,0.2297085076570511,0.1604356914758682,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8155517578125,0.9823626279830932,0.2518824934959411,0.2380848079919815,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153686523437,0.9691429734230042,0.2408229410648346,1.0809448957443235,289.816650390625,290.04998779296875,288.5632629394531,287.0185546875,289.9189453125,297.41796875,289.8232116699219,1.0,0.4123222529888153,1.0,1.0,0.223234549164772,1.0,-2.32706069946289,1.9701799154281616,0.3568807244300842,1.4410107135772705,0.0,0.0,0.0,52.999755859375,93.0,147.35386657714844,-0.0,928.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001851111650466,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718753295193892e-06,0.0989321246743202,-0.0989244058728218,0.0,0.0,0.0,0.0,3.6884806156158447,0.0,0.0,0.0,0.2772588729858398,4.0,0.0,1.0
11962440,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.952645778656006,0.2293852269649505,0.2059318870306015,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157653808594,0.9984442591667176,0.3113033771514892,0.2531781494617462,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8151550292969,0.9532213807106018,0.2297085076570511,0.1604356914758682,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8155517578125,0.9823626279830932,0.2518824934959411,0.2380848079919815,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153686523437,0.9691429734230042,0.2408229410648346,1.0809448957443235,289.816650390625,290.04998779296875,288.5632629394531,287.0185546875,289.9189453125,297.41796875,289.8232116699219,1.0,0.4123222529888153,1.0,1.0,0.223234549164772,1.0,-2.32706069946289,1.9701799154281616,0.3568807244300842,1.4410107135772705,0.0,0.0,0.0,52.999755859375,93.0,147.35386657714844,-0.0,928.0568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001851111650466,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718753295193892e-06,0.0989321246743202,-0.0989244058728218,0.0,0.0,0.0,0.0,3.6884806156158447,0.0,0.0,0.0,0.2772588729858398,4.0,0.0,1.0
11962500,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.9334050416946412,0.2310165613889694,0.2074529379606247,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.9990000128746032,0.3134046196937561,0.2707970440387726,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768310546875,0.933825433254242,0.231228768825531,0.161539688706398,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8772277832031,0.9656406044960022,0.2534950375556946,0.2396649718284607,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8770446777344,0.9502899646759032,0.2419672161340713,1.086387038230896,289.87841796875,290.04998779296875,288.59423828125,287.0354919433594,289.9862365722656,297.41998291015625,289.88525390625,1.0,0.4196880757808685,1.0,1.0,0.2269682586193084,1.0,-2.35980486869812,1.9870051145553589,0.3727997839450836,1.450459361076355,0.0,0.0,0.0,56.26381301879883,93.0,159.37733459472656,-0.0,974.8847045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002859994769096,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718770575593226e-06,0.0989712923765182,-0.0989635735750198,0.0,0.0,0.0,0.0,3.689974069595337,0.0,0.0,0.0,0.277263343334198,4.0,0.0,1.0
11962560,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405517578125,0.910195529460907,0.2326911836862564,0.2090469598770141,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.941650390625,0.9990000128746032,0.3146073818206787,0.2915246486663818,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405517578125,0.9104275107383728,0.2327981144189834,0.1627039760351181,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9409484863281,0.942954421043396,0.2551584541797638,0.2413281202316284,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94073486328125,0.9259652495384216,0.2431394010782241,1.092134714126587,289.942138671875,290.1499938964844,288.6252746582031,287.05242919921875,290.0517578125,297.4169921875,289.948974609375,1.0,0.4283357858657837,1.0,1.0,0.2303794026374817,1.0,-2.396912336349488,2.007418394088745,0.3894938826560974,1.4625288248062134,0.0,0.0,0.0,60.50294494628906,113.0,167.47373962402344,-0.0,1031.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003831923007965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71878785599256e-06,0.0990090295672416,-0.0990013107657432,0.0,0.0,0.0,0.0,3.6914138793945312,0.0,0.0,0.0,0.2772676646709442,4.0,0.0,1.0
11962620,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8383244276046753,0.2360031902790069,0.2126145809888839,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.9267817735671996,0.3165567219257355,0.299965888261795,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8382875323295593,0.2359259724617004,0.165343701839447,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.8631368279457092,0.2584832906723022,0.2450829595327377,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.8490360975265503,0.2454255521297454,1.1053813695907593,290.06622314453125,290.25,288.6875305175781,287.086181640625,290.169677734375,297.4043273925781,290.07232666015625,1.0,0.4460783302783966,1.0,1.0,0.2372016757726669,1.0,-2.4324791431427,2.0184452533721924,0.414033979177475,1.4662810564041138,0.0,0.0,0.0,77.31871032714844,116.0,168.55738830566406,-0.0,1141.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005669981241226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718819688307121e-06,0.0990804508328437,-0.0990727320313453,0.0,0.0,0.0,0.0,3.694137811660767,0.0,0.0,0.0,0.2772758603096008,4.0,0.0,1.0
11962680,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8383244276046753,0.2360031902790069,0.2126145809888839,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657958984375,0.9267817735671996,0.3165567219257355,0.299965888261795,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8382875323295593,0.2359259724617004,0.165343701839447,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0650939941406,0.8631368279457092,0.2584832906723022,0.2450829595327377,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.8490360975265503,0.2454255521297454,1.1053813695907593,290.06622314453125,290.25,288.6875305175781,287.086181640625,290.169677734375,297.4043273925781,290.07232666015625,1.0,0.4460783302783966,1.0,1.0,0.2372016757726669,1.0,-2.4324791431427,2.0184452533721924,0.414033979177475,1.4662810564041138,0.0,0.0,0.0,77.31871032714844,116.0,168.55738830566406,-0.0,1141.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005669981241226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718819688307121e-06,0.0990804508328437,-0.0990727320313453,0.0,0.0,0.0,0.0,3.694137811660767,0.0,0.0,0.0,0.2772758603096008,4.0,0.0,1.0
