time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962740,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.810131311416626,0.2393558174371719,0.2160025089979171,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.184814453125,0.8895477056503296,0.3201767206192016,0.3034716248512268,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.8099217414855957,0.2391301542520523,0.1678699404001236,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.8332228660583496,0.261894017457962,0.2486945986747741,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839294433594,0.8193475008010864,0.2477696686983108,1.1177647113800049,290.1852111816406,290.3500061035156,288.75,287.119873046875,290.2875366210937,297.40301513671875,290.1912841796875,1.0,0.4589999318122864,1.0,1.0,0.2440239638090133,1.0,-2.4655098915100098,2.026942491531372,0.4385673701763153,1.4672867059707642,0.0,0.0,0.0,89.22917938232422,104.0,166.70245361328125,-0.0,1228.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100737564265728,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718848792137578e-06,0.099146768450737,-0.0991390496492385,0.0,0.0,0.0,0.0,3.696667671203613,0.0,0.0,0.0,0.2772834599018097,4.0,0.0,1.0
11962800,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.810131311416626,0.2393558174371719,0.2160025089979171,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.184814453125,0.8895477056503296,0.3201767206192016,0.3034716248512268,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.18377685546875,0.8099217414855957,0.2391301542520523,0.1678699404001236,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.8332228660583496,0.261894017457962,0.2486945986747741,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839294433594,0.8193475008010864,0.2477696686983108,1.1177647113800049,290.1852111816406,290.3500061035156,288.75,287.119873046875,290.2875366210937,297.40301513671875,290.1912841796875,1.0,0.4589999318122864,1.0,1.0,0.2440239638090133,1.0,-2.4655098915100098,2.026942491531372,0.4385673701763153,1.4672867059707642,0.0,0.0,0.0,89.22917938232422,104.0,166.70245361328125,-0.0,1228.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100737564265728,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718848792137578e-06,0.099146768450737,-0.0991390496492385,0.0,0.0,0.0,0.0,3.696667671203613,0.0,0.0,0.0,0.2772834599018097,4.0,0.0,1.0
11962860,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8087151050567627,0.2427991032600402,0.2191350311040878,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.8876489400863647,0.3246364891529083,0.307582288980484,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8083620071411133,0.2424477338790893,0.1702148914337158,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2976989746094,0.8316072821617126,0.2654195725917816,0.2520636916160583,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.8168411254882812,0.2502264678478241,1.1289708614349363,290.2986755371094,290.45001220703125,288.81353759765625,287.15185546875,290.3939208984375,297.4067687988281,290.3042297363281,1.0,0.4644456505775451,1.0,1.0,0.2493364810943603,1.0,-2.494542598724365,2.03537392616272,0.4591684937477112,1.469279170036316,0.0,0.0,0.0,92.14955139160156,92.0,158.8888397216797,-0.0,1276.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008958145976066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718876986473333e-06,0.0992083400487899,-0.0992006212472915,0.0,0.0,0.0,0.0,3.699016571044922,0.0,0.0,0.0,0.2772905230522156,4.0,0.0,1.0
11962920,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8087151050567627,0.2427991032600402,0.2191350311040878,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.8876489400863647,0.3246364891529083,0.307582288980484,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8083620071411133,0.2424477338790893,0.1702148914337158,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2976989746094,0.8316072821617126,0.2654195725917816,0.2520636916160583,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.8168411254882812,0.2502264678478241,1.1289708614349363,290.2986755371094,290.45001220703125,288.81353759765625,287.15185546875,290.3939208984375,297.4067687988281,290.3042297363281,1.0,0.4644456505775451,1.0,1.0,0.2493364810943603,1.0,-2.494542598724365,2.03537392616272,0.4591684937477112,1.469279170036316,0.0,0.0,0.0,92.14955139160156,92.0,158.8888397216797,-0.0,1276.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008958145976066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718876986473333e-06,0.0992083400487899,-0.0992006212472915,0.0,0.0,0.0,0.0,3.699016571044922,0.0,0.0,0.0,0.2772905230522156,4.0,0.0,1.0
11962980,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8229368925094604,0.2463522851467132,0.2221372723579406,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.9046174883842468,0.3295448720455169,0.3119484186172485,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8224918246269226,0.2458972483873367,0.1724739074707031,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.8457956314086914,0.269075483083725,0.2553153038024902,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40740966796875,0.8297909498214722,0.2528160512447357,1.1396300792694092,290.4085693359375,290.54998779296875,288.87890625,287.18072509765625,290.5008850097656,297.41290283203125,290.4140319824219,1.0,0.4657139182090759,1.0,1.0,0.2546489834785461,1.0,-2.522822618484497,2.042945384979248,0.4798773229122162,1.4705594778060913,0.0,0.0,0.0,89.0464859008789,80.0,154.49020385742188,-0.0,1297.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010426357388496,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718902452324983e-06,0.0992655009031295,-0.0992577821016311,0.0,0.0,0.0,0.0,3.7011969089508057,0.0,0.0,0.0,0.2772970795631408,4.0,0.0,1.0
11963040,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8229368925094604,0.2463522851467132,0.2221372723579406,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4082336425781,0.9046174883842468,0.3295448720455169,0.3119484186172485,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.8224918246269226,0.2458972483873367,0.1724739074707031,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.8457956314086914,0.269075483083725,0.2553153038024902,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40740966796875,0.8297909498214722,0.2528160512447357,1.1396300792694092,290.4085693359375,290.54998779296875,288.87890625,287.18072509765625,290.5008850097656,297.41290283203125,290.4140319824219,1.0,0.4657139182090759,1.0,1.0,0.2546489834785461,1.0,-2.522822618484497,2.042945384979248,0.4798773229122162,1.4705594778060913,0.0,0.0,0.0,89.0464859008789,80.0,154.49020385742188,-0.0,1297.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010426357388496,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718902452324983e-06,0.0992655009031295,-0.0992577821016311,0.0,0.0,0.0,0.0,3.7011969089508057,0.0,0.0,0.0,0.2772970795631408,4.0,0.0,1.0
11963100,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.8345795273780823,0.2481743991374969,0.2236224859952926,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4630126953125,0.9201624393463136,0.3321143686771393,0.3141935169696808,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.8340822458267212,0.2476756125688552,0.1735966950654983,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46240234375,0.8581488132476807,0.2709563374519348,0.2569312751293182,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621887207031,0.8410593867301941,0.2541640400886535,1.14491605758667,290.4633483886719,290.54998779296875,288.9122619628906,287.1940612792969,290.5548095703125,297.4164733886719,290.4687805175781,1.0,0.4653278589248657,1.0,1.0,0.257305234670639,1.0,-2.5369460582733154,2.0465660095214844,0.4903801083564758,1.471036434173584,0.0,0.0,0.0,86.01565551757812,80.0,153.51206970214844,-0.0,1302.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101112000644207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718914275756106e-06,0.099292516708374,-0.0992847979068756,0.0,0.0,0.0,0.0,3.7022275924682617,0.0,0.0,0.0,0.2773001790046692,4.0,0.0,1.0
11963160,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5142822265625,0.8498356938362122,0.2500243782997131,0.2251078635454177,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5151062011719,0.9410138726234436,0.3347422182559967,0.3164718449115753,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5142822265625,0.8492723703384399,0.2494879215955734,0.1747234761714935,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145568847656,0.8745783567428589,0.2728709280490875,0.2585522830486297,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5143737792969,0.8561030030250549,0.2555456757545471,1.1502258777618408,290.5154113769531,290.6499938964844,288.946044921875,287.2066955566406,290.6000061035156,297.4202575683594,290.5201721191406,1.0,0.464481920003891,1.0,1.0,0.2587604820728302,1.0,-2.5511491298675537,2.052975416183472,0.4981738030910492,1.4742740392684937,0.0,0.0,0.0,82.28422546386719,68.0,147.46849060058594,-0.0,1303.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,299.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011788323521614,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718926099187229e-06,0.0993185564875602,-0.0993108376860618,0.0,0.0,0.0,0.0,3.703221082687378,0.0,0.0,0.0,0.2773031592369079,4.0,0.0,1.0
11963220,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8960532546043396,0.2537626922130584,0.2280693352222442,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.991356372833252,0.3401083052158355,0.3210930824279785,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8953579068183899,0.2531781792640686,0.1769869029521942,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.9248141050338744,0.276767373085022,0.2618085145950317,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.901870846748352,0.2583751082420349,1.1609108448028564,290.6102294921875,290.75,289.0147705078125,287.2298889160156,290.6888427734375,297.4278564453125,290.6147766113281,1.0,0.4618240296840668,1.0,1.0,0.2616709172725677,1.0,-2.579730033874512,2.066159248352051,0.5135708451271057,1.481080174446106,0.0,0.0,0.0,73.3172836303711,56.0,136.0362091064453,-0.0,1300.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013051941990852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718947927060071e-06,0.0993677973747253,-0.0993600785732269,0.0,0.0,0.0,0.0,3.705099821090698,0.0,0.0,0.0,0.2773088216781616,4.0,0.0,1.0
11963280,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8960532546043396,0.2537626922130584,0.2280693352222442,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.991356372833252,0.3401083052158355,0.3210930824279785,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8953579068183899,0.2531781792640686,0.1769869029521942,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.9248141050338744,0.276767373085022,0.2618085145950317,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.901870846748352,0.2583751082420349,1.1609108448028564,290.6102294921875,290.75,289.0147705078125,287.2298889160156,290.6888427734375,297.4278564453125,290.6147766113281,1.0,0.4618240296840668,1.0,1.0,0.2616709172725677,1.0,-2.579730033874512,2.066159248352051,0.5135708451271057,1.481080174446106,0.0,0.0,0.0,73.3172836303711,56.0,136.0362091064453,-0.0,1300.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013051941990852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718947927060071e-06,0.0993677973747253,-0.0993600785732269,0.0,0.0,0.0,0.0,3.705099821090698,0.0,0.0,0.0,0.2773088216781616,4.0,0.0,1.0
11963340,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9396458268165588,0.2574572265148163,0.2311687767505645,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.9990000128746032,0.3468817770481109,0.2967910468578338,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9388123750686646,0.2568597793579101,0.1793822199106216,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.9689955115318298,0.2806577384471893,0.2652457058429718,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.9450912475585938,0.2611973881721496,1.1724424362182615,290.6997375488281,290.8500061035156,289.08502197265625,287.2505187988281,290.770751953125,297.4395446777344,290.7037048339844,1.0,0.4564858675003052,1.0,1.0,0.2645813524723053,1.0,-2.5751585960388184,2.055382490158081,0.5197759866714478,1.471847414970398,0.0,0.0,0.0,67.1619644165039,59.0,125.71868896484376,-0.0,1267.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014224141836166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718968845438212e-06,0.0994135066866874,-0.099405787885189,0.0,0.0,0.0,0.0,3.706843852996826,0.0,0.0,0.0,0.2773140668869018,4.0,0.0,1.0
11963400,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9396458268165588,0.2574572265148163,0.2311687767505645,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.9990000128746032,0.3468817770481109,0.2967910468578338,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988220214844,0.9388123750686646,0.2568597793579101,0.1793822199106216,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.9689955115318298,0.2806577384471893,0.2652457058429718,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.9450912475585938,0.2611973881721496,1.1724424362182615,290.6997375488281,290.8500061035156,289.08502197265625,287.2505187988281,290.770751953125,297.4395446777344,290.7037048339844,1.0,0.4564858675003052,1.0,1.0,0.2645813524723053,1.0,-2.5751585960388184,2.055382490158081,0.5197759866714478,1.471847414970398,0.0,0.0,0.0,67.1619644165039,59.0,125.71868896484376,-0.0,1267.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014224141836166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718968845438212e-06,0.0994135066866874,-0.099405787885189,0.0,0.0,0.0,0.0,3.706843852996826,0.0,0.0,0.0,0.2773140668869018,4.0,0.0,1.0
11963460,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7902526855469,0.9706209897994996,0.2611939907073974,0.2343664616346359,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7905578613281,0.9990000128746032,0.356517493724823,0.2746611833572387,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7902526855469,0.9699186682701112,0.2606182694435119,0.1818788647651672,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.9947574734687804,0.2846277058124542,0.2688228785991668,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.790283203125,0.9743116497993468,0.264130175113678,1.1847349405288696,290.7912292480469,290.9421081542969,289.1565856933594,287.268798828125,290.8680725097656,297.4639892578125,290.7958374023437,1.0,0.4542624652385711,1.0,1.0,0.2689661085605621,1.0,-2.574460029602051,2.0437891483306885,0.5306709408760071,1.4602057933807373,0.0,0.0,0.0,63.75231552124024,79.0,129.39633178710938,-0.0,1251.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015311777591705,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71898794482695e-06,0.0994559302926063,-0.0994482114911079,0.0,0.0,0.0,0.0,3.708462715148926,0.0,0.0,0.0,0.277318924665451,4.0,0.0,1.0
11963520,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7902526855469,0.9706209897994996,0.2611939907073974,0.2343664616346359,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7905578613281,0.9990000128746032,0.356517493724823,0.2746611833572387,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7902526855469,0.9699186682701112,0.2606182694435119,0.1818788647651672,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.9947574734687804,0.2846277058124542,0.2688228785991668,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.790283203125,0.9743116497993468,0.264130175113678,1.1847349405288696,290.7912292480469,290.9421081542969,289.1565856933594,287.268798828125,290.8680725097656,297.4639892578125,290.7958374023437,1.0,0.4542624652385711,1.0,1.0,0.2689661085605621,1.0,-2.574460029602051,2.0437891483306885,0.5306709408760071,1.4602057933807373,0.0,0.0,0.0,63.75231552124024,79.0,129.39633178710938,-0.0,1251.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015311777591705,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71898794482695e-06,0.0994559302926063,-0.0994482114911079,0.0,0.0,0.0,0.0,3.708462715148926,0.0,0.0,0.0,0.277318924665451,4.0,0.0,1.0
11963580,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.970315396785736,0.2650855183601379,0.2378318458795547,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.891357421875,0.9990000128746032,0.3662451505661011,0.2790542840957641,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9696722626686096,0.2645593285560608,0.1846035867929458,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9944341778755188,0.2887822091579437,0.2727101147174835,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.973099172115326,0.2672844231128692,1.1986792087554932,290.8920593261719,290.953125,289.2294006347656,287.2848815917969,290.97564697265625,297.48846435546875,290.8972473144531,1.0,0.4610483944416046,1.0,1.0,0.2733508646488189,1.0,-2.608559846878052,2.0566720962524414,0.551887571811676,1.4649982452392578,0.0,0.0,0.0,65.53033447265625,99.0,139.2955322265625,-0.0,1302.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016320660710334,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719006134720985e-06,0.0994953066110611,-0.0994875878095626,0.0,0.0,0.0,0.0,3.7099649906158447,0.0,0.0,0.0,0.277323454618454,4.0,0.0,1.0
11963640,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910217285156,0.970315396785736,0.2650855183601379,0.2378318458795547,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.891357421875,0.9990000128746032,0.3662451505661011,0.2790542840957641,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9696722626686096,0.2645593285560608,0.1846035867929458,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912658691406,0.9944341778755188,0.2887822091579437,0.2727101147174835,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.973099172115326,0.2672844231128692,1.1986792087554932,290.8920593261719,290.953125,289.2294006347656,287.2848815917969,290.97564697265625,297.48846435546875,290.8972473144531,1.0,0.4610483944416046,1.0,1.0,0.2733508646488189,1.0,-2.608559846878052,2.0566720962524414,0.551887571811676,1.4649982452392578,0.0,0.0,0.0,65.53033447265625,99.0,139.2955322265625,-0.0,1302.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016320660710334,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719006134720985e-06,0.0994953066110611,-0.0994875878095626,0.0,0.0,0.0,0.0,3.7099649906158447,0.0,0.0,0.0,0.277323454618454,4.0,0.0,1.0
11963700,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.9606274366378784,0.2670846879482269,0.239664077758789,297.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.9990000128746032,0.3702876269817352,0.2897347509860992,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.9599904417991638,0.2665940821170807,0.1860508769750595,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.9865707159042358,0.2909251451492309,0.2747698128223419,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.9631273150444032,0.2689268887042999,1.2062263488769531,290.9457702636719,290.908203125,289.2662353515625,287.29217529296875,291.0314636230469,297.4960632324219,290.9510803222656,1.0,0.4670692980289459,1.0,1.0,0.2755432426929474,1.0,-2.6368656158447266,2.070916175842285,0.5659494996070862,1.4727859497070312,0.0,0.0,0.0,68.1210708618164,99.0,144.34983825683594,-0.0,1350.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101679727435112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7190143201733e-06,0.0995139107108116,-0.0995061919093132,0.0,0.0,0.0,0.0,3.710675001144409,0.0,0.0,0.0,0.2773256003856659,4.0,0.0,1.0
11963760,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.9458847045898438,0.269108235836029,0.2415522783994674,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.9990000128746032,0.373632550239563,0.3047569394111633,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.94526606798172,0.2686620354652405,0.187546968460083,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.9741420745849608,0.2931028604507446,0.2768966257572174,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9942321777344,0.948064148426056,0.270593911409378,1.2140629291534424,290.9950866699219,290.9598999023437,289.3033142089844,287.29901123046875,291.07049560546875,297.4997863769531,290.99932861328125,1.0,0.4745326042175293,1.0,1.0,0.2753894627094269,1.0,-2.670945405960083,2.0949673652648926,0.5759779214859009,1.4890902042388916,0.0,0.0,0.0,71.69415283203125,119.0,137.5064239501953,-0.0,1411.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017256453633308,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719022505625617e-06,0.0995318368077278,-0.0995241180062294,0.0,0.0,0.0,0.0,3.711359024047852,0.0,0.0,0.0,0.2773276567459106,4.0,0.0,1.0
11963820,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9074917435646056,0.2731163501739502,0.2454083710908889,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.9990000128746032,0.3780526220798492,0.3450227081775665,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9070706367492676,0.2728030383586883,0.1906282901763916,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.9374565482139589,0.2974728643894195,0.2812783718109131,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9086444973945618,0.2738901972770691,1.2301474809646606,291.0780944824219,290.8670349121094,289.3782043457031,287.3113708496094,291.1447448730469,297.4950866699219,291.0820007324219,1.0,0.4929218590259552,1.0,1.0,0.2750818729400635,1.0,-2.752248525619507,2.153130054473877,0.5991184711456299,1.5288810729980469,0.0,0.0,0.0,81.58487701416016,139.0,121.27310943603516,-0.0,1570.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018124520778656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719037967035547e-06,0.0995657444000244,-0.099558025598526,0.0,0.0,0.0,0.0,3.7126526832580566,0.0,0.0,0.0,0.2773315608501434,4.0,0.0,1.0
11963880,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9074917435646056,0.2731163501739502,0.2454083710908889,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.9990000128746032,0.3780526220798492,0.3450227081775665,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9070706367492676,0.2728030383586883,0.1906282901763916,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.9374565482139589,0.2974728643894195,0.2812783718109131,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9086444973945618,0.2738901972770691,1.2301474809646606,291.0780944824219,290.8670349121094,289.3782043457031,287.3113708496094,291.1447448730469,297.4950866699219,291.0820007324219,1.0,0.4929218590259552,1.0,1.0,0.2750818729400635,1.0,-2.752248525619507,2.153130054473877,0.5991184711456299,1.5288810729980469,0.0,0.0,0.0,81.58487701416016,139.0,121.27310943603516,-0.0,1570.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018124520778656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719037967035547e-06,0.0995657444000244,-0.099558025598526,0.0,0.0,0.0,0.0,3.7126526832580566,0.0,0.0,0.0,0.2773315608501434,4.0,0.0,1.0
11963940,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8507872223854065,0.2769347429275512,0.2494910061359405,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9520835280418396,0.3808673322200775,0.3606460094451904,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8506094813346863,0.2768051922321319,0.1939229369163513,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8749878406524658,0.3017159700393677,0.2859606146812439,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8510097861289978,0.2769694030284881,1.2472695112228394,291.15447998046875,290.77313232421875,289.45391845703125,287.3221740722656,291.2107238769531,297.4806823730469,291.1576232910156,1.0,0.5124120116233826,1.0,1.0,0.2747742831707001,1.0,-2.80564022064209,2.1915483474731445,0.6140918135643005,1.5558459758758545,0.0,0.0,0.0,99.92242431640624,159.0,107.7733154296875,-0.0,1736.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018929630517959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719051609456073e-06,0.099597193300724,-0.0995894744992256,0.0,0.0,0.0,0.0,3.713852882385254,0.0,0.0,0.0,0.2773351669311523,4.0,0.0,1.0
11964000,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8507872223854065,0.2769347429275512,0.2494910061359405,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9520835280418396,0.3808673322200775,0.3606460094451904,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8506094813346863,0.2768051922321319,0.1939229369163513,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8749878406524658,0.3017159700393677,0.2859606146812439,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.8510097861289978,0.2769694030284881,1.2472695112228394,291.15447998046875,290.77313232421875,289.45391845703125,287.3221740722656,291.2107238769531,297.4806823730469,291.1576232910156,1.0,0.5124120116233826,1.0,1.0,0.2747742831707001,1.0,-2.80564022064209,2.1915483474731445,0.6140918135643005,1.5558459758758545,0.0,0.0,0.0,99.92242431640624,159.0,107.7733154296875,-0.0,1736.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018929630517959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719051609456073e-06,0.099597193300724,-0.0995894744992256,0.0,0.0,0.0,0.0,3.713852882385254,0.0,0.0,0.0,0.2773351669311523,4.0,0.0,1.0
11964060,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8110178112983704,0.2804595828056335,0.2534447312355041,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.8982394337654114,0.3850705921649933,0.3650831580162048,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8110655546188354,0.2805854082107544,0.1971591860055923,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8329956531524658,0.3057534098625183,0.2905773818492889,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8105548024177551,0.2797967493534088,1.263802170753479,291.17108154296875,290.6783447265625,289.5303649902344,287.3316345214844,291.1814270019531,297.47381591796875,291.1708679199219,1.0,0.5311653017997742,1.0,1.0,0.2618465423583984,1.0,-2.84553599357605,2.2547340393066406,0.5908018350601196,1.610094666481018,0.0,0.0,0.0,120.61280059814452,147.0,36.53621673583984,-0.0,1898.2650146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019676476716995,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7190652518766e-06,0.0996263846755027,-0.0996186658740043,0.0,0.0,0.0,0.0,3.714966773986816,0.0,0.0,0.0,0.2773385047912597,4.0,0.0,1.0
11964120,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8110178112983704,0.2804595828056335,0.2534447312355041,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.8982394337654114,0.3850705921649933,0.3650831580162048,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8110655546188354,0.2805854082107544,0.1971591860055923,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8329956531524658,0.3057534098625183,0.2905773818492889,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.8105548024177551,0.2797967493534088,1.263802170753479,291.17108154296875,290.6783447265625,289.5303649902344,287.3316345214844,291.1814270019531,297.47381591796875,291.1708679199219,1.0,0.5311653017997742,1.0,1.0,0.2618465423583984,1.0,-2.84553599357605,2.2547340393066406,0.5908018350601196,1.610094666481018,0.0,0.0,0.0,120.61280059814452,147.0,36.53621673583984,-0.0,1898.2650146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019676476716995,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7190652518766e-06,0.0996263846755027,-0.0996186658740043,0.0,0.0,0.0,0.0,3.714966773986816,0.0,0.0,0.0,0.2773385047912597,4.0,0.0,1.0
11964180,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8013101816177368,0.2835128903388977,0.2565231919288635,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.8873775601387024,0.3896614909172058,0.3696068227291107,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8016729950904846,0.2839855551719665,0.1997818052768707,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.8240441679954529,0.30942502617836,0.2943800687789917,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8002393841743469,0.2822433710098266,1.2763969898223877,291.1560363769531,290.5827941894531,289.607421875,287.3399658203125,291.1494140625,297.4678955078125,291.1552734375,1.0,0.5396433472633362,1.0,1.0,0.2489187866449356,1.0,-2.8775441646575928,2.313685178756714,0.5638589262962341,1.6618940830230713,0.0,0.0,0.0,128.60064697265625,135.0,-5.411690711975098,-0.0,1989.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020369231700897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719077075307723e-06,0.099653460085392,-0.0996457412838935,0.0,0.0,0.0,0.0,3.7160000801086426,0.0,0.0,0.0,0.2773416340351105,4.0,0.0,1.0
11964240,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8013101816177368,0.2835128903388977,0.2565231919288635,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.8873775601387024,0.3896614909172058,0.3696068227291107,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8016729950904846,0.2839855551719665,0.1997818052768707,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.8240441679954529,0.30942502617836,0.2943800687789917,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.8002393841743469,0.2822433710098266,1.2763969898223877,291.1560363769531,290.5827941894531,289.607421875,287.3399658203125,291.1494140625,297.4678955078125,291.1552734375,1.0,0.5396433472633362,1.0,1.0,0.2489187866449356,1.0,-2.8775441646575928,2.313685178756714,0.5638589262962341,1.6618940830230713,0.0,0.0,0.0,128.60064697265625,135.0,-5.411690711975098,-0.0,1989.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020369231700897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719077075307723e-06,0.099653460085392,-0.0996457412838935,0.0,0.0,0.0,0.0,3.7160000801086426,0.0,0.0,0.0,0.2773416340351105,4.0,0.0,1.0
11964300,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8025557398796082,0.2849205136299133,0.2578164339065552,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.889019787311554,0.3919898271560669,0.3717907667160034,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.803094208240509,0.285584419965744,0.2009170800447464,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.8253628015518188,0.3111588060855865,0.2960437536239624,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8012059330940247,0.2833564579486847,1.2815337181091309,291.1453552246094,290.5348205566406,289.6461181640625,287.34381103515625,291.1343994140625,297.46490478515625,291.1445007324219,1.0,0.5416786074638367,1.0,1.0,0.2424549311399459,1.0,-2.891264200210572,2.341534376144409,0.5497297644615173,1.6866482496261597,0.0,0.0,0.0,129.20864868164062,135.0,-16.752758026123047,-0.0,2014.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020696461200714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719083441770636e-06,0.0996662601828575,-0.0996585413813591,0.0,0.0,0.0,0.0,3.7164883613586426,0.0,0.0,0.0,0.2773430943489074,4.0,0.0,1.0
11964360,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.8064369559288025,0.2862538397312164,0.2589925825595855,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.8936914801597595,0.3943021297454834,0.3739189505577087,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.8071525692939758,0.287120372056961,0.201968178153038,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.8291620016098022,0.3128288090229034,0.297592431306839,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.8048134446144104,0.284400463104248,1.286098837852478,291.12042236328125,290.4866943359375,289.6849060058594,287.3474426269531,291.0836486816406,297.4617004394531,291.1171875,1.0,0.5426641702651978,1.0,1.0,0.2304290682077407,1.0,-2.903850555419922,2.382733106613159,0.5211174488067627,1.7249460220336914,0.0,0.0,0.0,128.30441284179688,123.0,-48.60837936401367,-0.0,2031.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,299.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102101169526577,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719088898738846e-06,0.0996785834431648,-0.0996708646416664,0.0,0.0,0.0,0.0,3.71695876121521,0.0,0.0,0.0,0.2773445248603821,4.0,0.0,1.0
11964420,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.819159984588623,0.2885239720344543,0.2609263658523559,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9098759293556212,0.3986482322216034,0.3778663277626037,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8202251195907593,0.2898613512516022,0.2037848830223083,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8422166705131531,0.3158419132232666,0.3003056347370147,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8171685934066772,0.2861517071723938,1.2933578491210938,291.03564453125,290.3901672363281,289.76275634765625,287.354248046875,290.98101806640625,297.45281982421875,291.0320129394531,1.0,0.5423052906990051,1.0,1.0,0.2063773572444915,1.0,-2.9250965118408203,2.4627671241760254,0.4623291790485382,1.8000744581222534,0.0,0.0,0.0,123.45588684082033,111.0,-98.11880493164062,-0.0,2043.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021607518196106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719099812675267e-06,0.099701888859272,-0.0996941700577735,0.0,0.0,0.0,0.0,3.717848062515259,0.0,0.0,0.0,0.277347207069397,4.0,0.0,1.0
11964480,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.819159984588623,0.2885239720344543,0.2609263658523559,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9098759293556212,0.3986482322216034,0.3778663277626037,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.8202251195907593,0.2898613512516022,0.2037848830223083,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8422166705131531,0.3158419132232666,0.3003056347370147,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8171685934066772,0.2861517071723938,1.2933578491210938,291.03564453125,290.3901672363281,289.76275634765625,287.354248046875,290.98101806640625,297.45281982421875,291.0320129394531,1.0,0.5423052906990051,1.0,1.0,0.2063773572444915,1.0,-2.9250965118408203,2.4627671241760254,0.4623291790485382,1.8000744581222534,0.0,0.0,0.0,123.45588684082033,111.0,-98.11880493164062,-0.0,2043.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021607518196106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719099812675267e-06,0.099701888859272,-0.0996941700577735,0.0,0.0,0.0,0.0,3.717848062515259,0.0,0.0,0.0,0.277347207069397,4.0,0.0,1.0
11964540,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.8372043967247009,0.2903726100921631,0.262359082698822,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.936060667037964,0.4026497602462768,0.3813804686069488,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.8387465476989746,0.2922356426715851,0.2052572220563888,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490966796875,0.862040638923645,0.3184853196144104,0.3025524318218231,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.834752082824707,0.2875072360038757,1.298303723335266,290.9485168457031,290.2933959960937,289.8408203125,287.36065673828125,290.88995361328125,297.4415283203125,290.94500732421875,1.0,0.5397725105285645,1.0,1.0,0.1823256462812423,1.0,-2.9414637088775635,2.536393642425537,0.4050700664520263,1.8698738813400269,0.0,0.0,0.0,116.02185821533205,99.0,-113.87278747558594,-0.0,2033.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022160053253173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719108907622285e-06,0.0997235029935836,-0.0997157841920852,0.0,0.0,0.0,0.0,3.718673229217529,0.0,0.0,0.0,0.2773496806621551,4.0,0.0,1.0
11964600,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.8372043967247009,0.2903726100921631,0.262359082698822,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486389160156,0.936060667037964,0.4026497602462768,0.3813804686069488,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.8387465476989746,0.2922356426715851,0.2052572220563888,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490966796875,0.862040638923645,0.3184853196144104,0.3025524318218231,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493408203125,0.834752082824707,0.2875072360038757,1.298303723335266,290.9485168457031,290.2933959960937,289.8408203125,287.36065673828125,290.88995361328125,297.4415283203125,290.94500732421875,1.0,0.5397725105285645,1.0,1.0,0.1823256462812423,1.0,-2.9414637088775635,2.536393642425537,0.4050700664520263,1.8698738813400269,0.0,0.0,0.0,116.02185821533205,99.0,-113.87278747558594,-0.0,2033.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022160053253173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719108907622285e-06,0.0997235029935836,-0.0997157841920852,0.0,0.0,0.0,0.0,3.718673229217529,0.0,0.0,0.0,0.2773496806621551,4.0,0.0,1.0
11964660,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85791015625,0.8626208305358887,0.2919292449951172,0.2634541094303131,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.9694088101387024,0.4063910543918609,0.384575217962265,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8578796386719,0.8648243546485901,0.2943468987941742,0.2064896821975708,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8576354980469,0.8901810646057129,0.3208575546741485,0.3044674396514892,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8579406738281,0.8594777584075928,0.2885608673095703,1.3015379905700684,290.8568725585937,290.1965026855469,289.9189453125,287.366943359375,290.7812194824219,297.4291076660156,290.85205078125,1.0,0.5358272790908813,1.0,1.0,0.1559669375419616,1.0,-2.9542956352233887,2.6167709827423096,0.3375246822834015,1.9471467733383176,0.0,0.0,0.0,106.98395538330078,87.0,-129.75732421875,-0.0,2010.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022672727704048,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719118002569303e-06,0.0997435599565506,-0.0997358411550521,0.0,0.0,0.0,0.0,3.719438552856445,0.0,0.0,0.0,0.277351975440979,4.0,0.0,1.0
