time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964720,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85791015625,0.8626208305358887,0.2919292449951172,0.2634541094303131,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.9694088101387024,0.4063910543918609,0.384575217962265,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8578796386719,0.8648243546485901,0.2943468987941742,0.2064896821975708,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8576354980469,0.8901810646057129,0.3208575546741485,0.3044674396514892,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8579406738281,0.8594777584075928,0.2885608673095703,1.3015379905700684,290.8568725585937,290.1965026855469,289.9189453125,287.366943359375,290.7812194824219,297.4291076660156,290.85205078125,1.0,0.5358272790908813,1.0,1.0,0.1559669375419616,1.0,-2.9542956352233887,2.6167709827423096,0.3375246822834015,1.9471467733383176,0.0,0.0,0.0,106.98395538330078,87.0,-129.75732421875,-0.0,2010.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022672727704048,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719118002569303e-06,0.0997435599565506,-0.0997358411550521,0.0,0.0,0.0,0.0,3.719438552856445,0.0,0.0,0.0,0.277351975440979,4.0,0.0,1.0
11964780,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632995605469,0.8963660001754761,0.2929129302501678,0.2641538679599762,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66131591796875,0.9990000128746032,0.4096352458000183,0.384760171175003,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632385253906,0.899361252784729,0.2959728240966797,0.2074571251869201,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66265869140625,0.9284913539886476,0.3227509260177612,0.3060240745544433,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66339111328125,0.8924978375434875,0.2891268134117126,1.3029934167861938,290.6609191894531,290.09967041015625,289.9970397949219,287.3733215332031,290.5116271972656,297.41326904296875,290.6502685546875,1.0,0.5307558178901672,1.0,1.0,0.1296082437038421,1.0,-2.960642576217652,2.757741928100586,0.2029005885124206,2.086487054824829,0.0,0.0,0.0,97.55436706542967,75.0,-252.2116241455078,-0.0,1973.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023148074746131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.0997621640563011,-0.0997544452548027,0.0,0.0,0.0,0.0,3.720148801803589,0.0,0.0,0.0,0.2773541212081909,4.0,0.0,1.0
11964840,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632995605469,0.8963660001754761,0.2929129302501678,0.2641538679599762,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66131591796875,0.9990000128746032,0.4096352458000183,0.384760171175003,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632385253906,0.899361252784729,0.2959728240966797,0.2074571251869201,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66265869140625,0.9284913539886476,0.3227509260177612,0.3060240745544433,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66339111328125,0.8924978375434875,0.2891268134117126,1.3029934167861938,290.6609191894531,290.09967041015625,289.9970397949219,287.3733215332031,290.5116271972656,297.41326904296875,290.6502685546875,1.0,0.5307558178901672,1.0,1.0,0.1296082437038421,1.0,-2.960642576217652,2.757741928100586,0.2029005885124206,2.086487054824829,0.0,0.0,0.0,97.55436706542967,75.0,-252.2116241455078,-0.0,1973.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023148074746131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.0997621640563011,-0.0997544452548027,0.0,0.0,0.0,0.0,3.720148801803589,0.0,0.0,0.0,0.2773541212081909,4.0,0.0,1.0
11964900,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.9061571955680848,0.2929462790489197,0.2642435431480407,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.53045654296875,0.9990000128746032,0.4113610386848449,0.3730254173278808,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322570800781,0.9097633957862854,0.2963926494121551,0.2077803462743759,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316467285156,0.940388798713684,0.3233133554458618,0.306593120098114,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5324401855469,0.9020113348960876,0.2890304625034332,1.3027441501617432,290.5298767089844,290.05133056640625,290.0360107421875,287.37664794921875,290.3642272949219,297.4036865234375,290.5189208984375,1.0,0.5270183086395264,1.0,1.0,0.1164288893342018,1.0,-2.9469659328460693,2.8178045749664307,0.1291613578796386,2.149505615234375,0.0,0.0,0.0,94.69862365722656,75.0,-302.72052001953125,-0.0,1937.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023372709751129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719130735495128e-06,0.0997709557414054,-0.099763236939907,0.0,0.0,0.0,0.0,3.7204842567443848,0.0,0.0,0.0,0.2773551344871521,4.0,0.0,1.0
11964960,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197692871094,0.918006956577301,0.2927565276622772,0.2640745043754577,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4185485839844,0.9990000128746032,0.4135613143444061,0.3600362241268158,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.9223736524581908,0.2966135442256927,0.207927405834198,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41925048828125,0.9532963037490844,0.3236768841743469,0.3069269955158233,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198303222656,0.9132867455482484,0.2887358069419861,1.3013882637023926,290.41802978515625,290.0030822753906,290.074951171875,287.3800964355469,290.2749328613281,297.3958740234375,290.4102478027344,1.0,0.5226333141326904,1.0,1.0,0.1055075898766517,1.0,-2.930105209350586,2.85118055343628,0.078924648463726,2.186546564102173,0.0,0.0,0.0,91.5370101928711,78.0,-295.9315795898437,-0.0,1894.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023589000105857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719134373473935e-06,0.0997794270515441,-0.0997717082500457,0.0,0.0,0.0,0.0,3.7208073139190674,0.0,0.0,0.0,0.2773561179637909,4.0,0.0,1.0
11965020,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.292724609375,0.9316126108169556,0.2923625707626343,0.2636091709136963,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2922668457031,0.9990000128746032,0.4187094569206238,0.3460462093353271,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926940917969,0.9369971752166748,0.2969733774662018,0.2081025838851928,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2925109863281,0.9670708775520324,0.3242875933647156,0.3074091672897339,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2927551269531,0.9263980388641356,0.2880571186542511,1.2979434728622437,290.2919921875,289.9100036621094,290.1499938964844,287.38726806640625,290.2087097167969,297.3869934082031,290.28875732421875,1.0,0.5179641842842102,1.0,1.0,0.0843854621052742,1.0,-2.9093589782714844,2.8858482837677,0.0235106814652681,2.225388765335083,0.0,0.0,0.0,88.12116241455078,78.0,-199.76304626464844,-0.0,1844.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,19323.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.287005584861618e-06,1.2657116712944116e-05,-4.37011158282985e-06,0.0,0.0,0.0,0.0,0.0005013684858568,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29022216796875,0.931945025920868,0.2923544049263,0.2635965645313263,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9990000128746032,0.4188928604125976,0.345712274312973,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.937358856201172,0.2969891130924225,0.2081101089715957,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900390625,0.967399835586548,0.3243111670017242,0.3074270784854889,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.290283203125,0.92671537399292,0.2880361974239349,1.2978309392929075,290.28955078125,289.9068298339844,290.1525573730469,287.38751220703125,290.2084655761719,297.3868103027344,290.2864685058594,1.0,0.5178451538085938,1.0,1.0,0.083664983510971,1.0,-2.90883731842041,2.8864150047302246,0.0224221628159284,2.226064443588257,0.0,0.0,0.0,88.0398941040039,96.0,-195.6407165527344,-0.0,1842.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,10179.4697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.365429504105123e-06,6.667517027381109e-06,-2.3020875232759863e-06,0.0,0.0,0.0,0.0,0.0001391283731209,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9233262538909912,0.2924552261829376,0.2636013627052307,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9990000128746032,0.423864871263504,0.354065865278244,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.929558515548706,0.2977500855922699,0.2085947096347808,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9605010747909546,0.325291246175766,0.3082977533340454,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.9176443219184875,0.2876496315002441,1.2958999872207642,290.260009765625,289.8111267089844,290.229736328125,287.3959045410156,290.2397155761719,297.3811340332031,290.2604064941406,1.0,0.5210081338882446,1.0,1.0,0.0618223771452903,1.0,-2.918152332305908,2.913646459579468,0.0045058298856019,2.25064468383789,0.0,0.0,0.0,89.95437622070312,114.0,-74.85982513427734,-0.0,1867.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,-5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9267697338369536e-20,-2.942842370704007e-20,1.0160723945289832e-20,0.0,0.0,0.0,0.0,3.5113349710465935e-33,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9233262538909912,0.2924552261829376,0.2636013627052307,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.9990000128746032,0.423864871263504,0.354065865278244,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.929558515548706,0.2977500855922699,0.2085947096347808,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2599792480469,0.9605010747909546,0.325291246175766,0.3082977533340454,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25994873046875,0.9176443219184875,0.2876496315002441,1.2958999872207642,290.260009765625,289.8111267089844,290.229736328125,287.3959045410156,290.2397155761719,297.3811340332031,290.2604064941406,1.0,0.5210081338882446,1.0,1.0,0.0618223771452903,1.0,-2.918152332305908,2.913646459579468,0.0045058298856019,2.25064468383789,0.0,0.0,0.0,89.95437622070312,114.0,-74.85982513427734,-0.0,1867.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,-5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9267697338369536e-20,-2.942842370704007e-20,1.0160723945289832e-20,0.0,0.0,0.0,0.0,3.5113349710465935e-33,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2893371582031,0.9016543626785278,0.2931998074054718,0.2642996311187744,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.9990000128746032,0.4269726574420929,0.37846839427948,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28936767578125,0.90775465965271,0.2990560829639435,0.2095432430505752,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.9388855695724488,0.3267937302589416,0.3097698986530304,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2893371582031,0.8960828185081482,0.2877382636070251,1.2966320514678955,290.2897644042969,289.7160949707031,290.3063659667969,287.4055480957031,290.3077087402344,297.3707580566406,290.2918395996094,1.0,0.5299108028411865,1.0,1.0,0.0459718331694603,1.0,-2.952092409133911,2.9509589672088623,0.001133345067501,2.280052661895752,0.0,0.0,0.0,96.04906463623048,117.0,12.331321716308594,-0.0,1953.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2893371582031,0.9016543626785278,0.2931998074054718,0.2642996311187744,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896728515625,0.9990000128746032,0.4269726574420929,0.37846839427948,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28936767578125,0.90775465965271,0.2990560829639435,0.2095432430505752,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894897460937,0.9388855695724488,0.3267937302589416,0.3097698986530304,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2893371582031,0.8960828185081482,0.2877382636070251,1.2966320514678955,290.2897644042969,289.7160949707031,290.3063659667969,287.4055480957031,290.3077087402344,297.3707580566406,290.2918395996094,1.0,0.5299108028411865,1.0,1.0,0.0459718331694603,1.0,-2.952092409133911,2.9509589672088623,0.001133345067501,2.280052661895752,0.0,0.0,0.0,96.04906463623048,117.0,12.331321716308594,-0.0,1953.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34454345703125,0.887296199798584,0.2944178283214569,0.2654451727867126,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.9990000128746032,0.4287266731262207,0.3983030915260315,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446044921875,0.8936473727226257,0.3007842898368835,0.2107957899570465,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3447265625,0.922611653804779,0.3287135362625122,0.3116452097892761,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.8811041712760925,0.2881933748722076,1.299046277999878,290.3451538085937,289.6219177246094,290.38232421875,287.416748046875,290.3814697265625,297.35650634765625,290.3478088378906,1.0,0.5374420881271362,1.0,1.0,0.030121287330985,1.0,-2.9839882850646973,2.98374605178833,0.000242220936343,2.305835723876953,0.0,0.0,0.0,101.4378433227539,120.0,59.92956161499024,-0.0,2034.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34454345703125,0.887296199798584,0.2944178283214569,0.2654451727867126,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.9990000128746032,0.4287266731262207,0.3983030915260315,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446044921875,0.8936473727226257,0.3007842898368835,0.2107957899570465,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3447265625,0.922611653804779,0.3287135362625122,0.3116452097892761,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.8811041712760925,0.2881933748722076,1.299046277999878,290.3451538085937,289.6219177246094,290.38232421875,287.416748046875,290.3814697265625,297.35650634765625,290.3478088378906,1.0,0.5374420881271362,1.0,1.0,0.030121287330985,1.0,-2.9839882850646973,2.98374605178833,0.000242220936343,2.305835723876953,0.0,0.0,0.0,101.4378433227539,120.0,59.92956161499024,-0.0,2034.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.8815701007843018,0.2951629757881164,0.2661421000957489,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3773193359375,0.9990000128746032,0.4295864701271057,0.4060372710227966,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.8880900144577026,0.3017768561840057,0.2115110009908676,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3769226074219,0.9161624312400818,0.3298029005527496,0.3127034902572632,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.8750663995742798,0.2885386347770691,1.3007605075836182,290.3773803710937,289.5752258300781,290.41998291015625,287.4230041503906,290.4188232421875,297.3505249023437,290.38018798828125,1.0,0.5408942103385925,1.0,1.0,0.02219601534307,1.0,-2.998283863067627,2.9981791973114014,0.0001047087862389,2.317113161087036,0.0,0.0,0.0,103.88031768798828,120.0,73.86459350585938,-0.0,2071.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.410888671875,0.8731744289398193,0.295961856842041,0.2669383883476257,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114990234375,0.9927645921707152,0.4306843280792236,0.4076249003410339,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.8797990679740906,0.3028226792812347,0.212302029132843,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.9068292379379272,0.330947071313858,0.313865602016449,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41082763671875,0.866428554058075,0.2889360785484314,1.3029465675354004,290.4115295410156,289.5287475585937,290.4574584960937,287.4297790527344,290.4562072753906,297.34600830078125,290.4144287109375,1.0,0.5438489317893982,1.0,1.0,0.017756812274456,1.0,-3.006028175354004,3.0059654712677,6.260190275497735e-05,2.32331919670105,0.0,0.0,0.0,107.04988861083984,123.0,83.60586547851562,-0.0,2101.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.8622761368751526,0.2977370619773865,0.2686337530612945,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818725585937,0.9828322529792786,0.4339166581630707,0.410531610250473,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813232421875,0.8691372871398926,0.3050999939441681,0.2139673382043838,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.8955370783805847,0.3334265053272247,0.31630739569664,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.481201171875,0.8550401329994202,0.2899318337440491,1.3078925609588623,290.48193359375,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.34381103515625,290.48492431640625,1.0,0.5491375923156738,1.0,1.0,0.008878406137228,1.0,-3.0225861072540283,3.0225634574890137,2.2568645363207903e-05,2.336136817932129,0.0,0.0,0.0,112.0376205444336,126.0,94.1943588256836,-0.0,2155.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.8622761368751526,0.2977370619773865,0.2686337530612945,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818725585937,0.9828322529792786,0.4339166581630707,0.410531610250473,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813232421875,0.8691372871398926,0.3050999939441681,0.2139673382043838,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.8955370783805847,0.3334265053272247,0.31630739569664,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.481201171875,0.8550401329994202,0.2899318337440491,1.3078925609588623,290.48193359375,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.34381103515625,290.48492431640625,1.0,0.5491375923156738,1.0,1.0,0.008878406137228,1.0,-3.0225861072540283,3.0225634574890137,2.2568645363207903e-05,2.336136817932129,0.0,0.0,0.0,112.0376205444336,126.0,94.1943588256836,-0.0,2155.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531921386719,0.8559796810150146,0.2996979355812073,0.2704616785049438,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5538024902344,0.9769869446754456,0.4379125237464905,0.4142565131187439,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55322265625,0.8631349802017212,0.3075827658176422,0.2157478034496307,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55340576171875,0.889143168926239,0.336115300655365,0.3189100623130798,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.8482552170753479,0.2911608517169952,1.313700795173645,290.5538635253906,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.3465270996094,290.5568542480469,1.0,0.5540410876274109,1.0,1.0,0.0,1.0,-3.041510820388794,3.041502952575684,7.712602382525802e-06,2.3507895469665527,0.0,0.0,0.0,115.88107299804688,129.0,98.5058822631836,-0.0,2209.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531921386719,0.8559796810150146,0.2996979355812073,0.2704616785049438,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5538024902344,0.9769869446754456,0.4379125237464905,0.4142565131187439,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55322265625,0.8631349802017212,0.3075827658176422,0.2157478034496307,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55340576171875,0.889143168926239,0.336115300655365,0.3189100623130798,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.8482552170753479,0.2911608517169952,1.313700795173645,290.5538635253906,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.3465270996094,290.5568542480469,1.0,0.5540410876274109,1.0,1.0,0.0,1.0,-3.041510820388794,3.041502952575684,7.712602382525802e-06,2.3507895469665527,0.0,0.0,0.0,115.88107299804688,129.0,98.5058822631836,-0.0,2209.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.8519228100776672,0.3018013536930084,0.2724010646343231,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.9733976125717164,0.4423027038574219,0.4183920621871948,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.8594182729721069,0.3102342784404754,0.2176319509744644,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253967285156,0.8851324319839478,0.3389666378498077,0.3216495811939239,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251220703125,0.8437255024909973,0.2925739884376526,1.3202614784240725,290.6258544921875,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3515014648437,290.6288146972656,1.0,0.5588306784629822,1.0,1.0,0.0,1.0,-3.062258005142212,3.0622503757476807,7.543367701146053e-06,2.366843938827514,0.0,0.0,0.0,119.14900970458984,132.0,99.7048568725586,-0.0,2263.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.8519228100776672,0.3018013536930084,0.2724010646343231,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.9733976125717164,0.4423027038574219,0.4183920621871948,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.625244140625,0.8594182729721069,0.3102342784404754,0.2176319509744644,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253967285156,0.8851324319839478,0.3389666378498077,0.3216495811939239,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251220703125,0.8437255024909973,0.2925739884376526,1.3202614784240725,290.6258544921875,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3515014648437,290.6288146972656,1.0,0.5588306784629822,1.0,1.0,0.0,1.0,-3.062258005142212,3.0622503757476807,7.543367701146053e-06,2.366843938827514,0.0,0.0,0.0,119.14900970458984,132.0,99.7048568725586,-0.0,2263.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8490153551101685,0.3040123581886291,0.2744313180446625,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.9710283875465392,0.4469292163848877,0.4227647185325622,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8568887710571289,0.3130276501178741,0.2196092754602432,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8823592066764832,0.341948002576828,0.3245048820972442,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8403696417808533,0.2941327691078186,1.3274494409561155,290.6972045898437,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3575439453125,290.7001037597656,1.0,0.5636318325996399,1.0,1.0,0.0,1.0,-3.084405899047852,3.0843982696533203,7.652869498997461e-06,2.383984088897705,0.0,0.0,0.0,122.14562225341795,135.0,99.31568908691406,-0.0,2319.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8490153551101685,0.3040123581886291,0.2744313180446625,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.9710283875465392,0.4469292163848877,0.4227647185325622,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8568887710571289,0.3130276501178741,0.2196092754602432,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8823592066764832,0.341948002576828,0.3245048820972442,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69647216796875,0.8403696417808533,0.2941327691078186,1.3274494409561155,290.6972045898437,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3575439453125,290.7001037597656,1.0,0.5636318325996399,1.0,1.0,0.0,1.0,-3.084405899047852,3.0843982696533203,7.652869498997461e-06,2.383984088897705,0.0,0.0,0.0,122.14562225341795,135.0,99.31568908691406,-0.0,2319.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8478220701217651,0.3051513433456421,0.2754750251770019,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.9701263308525084,0.4493072628974914,0.425014466047287,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.8558965921401978,0.3144707083702087,0.220629334449768,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.8812552690505981,0.3434800207614898,0.3259704113006592,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.838962197303772,0.2949573993682861,1.331243872642517,290.73248291015625,289.1261901855469,290.7821044921875,287.5201721191406,290.7808837890625,297.3607788085937,290.7353515625,1.0,0.5660545825958252,1.0,1.0,0.0,1.0,-3.095914840698242,3.095907211303711,7.710114005021751e-06,2.392890930175781,0.0,0.0,0.0,123.59255981445312,135.0,98.76860809326172,-0.0,2348.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.8467498421669006,0.3063108921051025,0.2765365242958069,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.9693554639816284,0.451721042394638,0.4272987842559814,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.8550317287445068,0.3159419894218445,0.2216688096523285,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.8802822828292847,0.3450365960597992,0.3274588286876678,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667541503906,0.8376814723014832,0.2958082556724548,1.335155963897705,290.7674255371094,289.0835266113281,290.8164978027344,287.53424072265625,290.8153076171875,297.3641052246094,290.770263671875,1.0,0.5684970617294312,1.0,1.0,0.0,1.0,-3.1076793670654297,3.1076717376708984,7.768850082356948e-06,2.401995658874512,0.0,0.0,0.0,125.02166748046876,138.0,98.06612396240234,-0.0,2378.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.845661461353302,0.3076323270797729,0.2777452766895294,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.9686133861541748,0.4544621706008911,0.429893285036087,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8541816473007202,0.3176208436489105,0.2228544503450393,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.8793137669563293,0.3468066453933716,0.3291508257389068,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8363651037216187,0.2967890202999115,1.33966326713562,290.8061828613281,289.0363464355469,290.85455322265625,287.5511474609375,290.8533630371094,297.3678894042969,290.8089904785156,1.0,0.5712578296661377,1.0,1.0,0.0,1.0,-3.1211302280426025,3.121122360229492,7.836277291062288e-06,2.412404775619507,0.0,0.0,0.0,126.61054229736328,138.0,97.13640594482422,-0.0,2412.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.835693359375,0.8448734879493713,0.3086861371994018,0.278708815574646,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8362731933594,0.968101978302002,0.4566408693790436,0.4319556355476379,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83575439453125,0.8535845279693604,0.3189611136913299,0.223800778388977,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8359069824219,0.8786245584487915,0.3482152819633484,0.3304971158504486,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83563232421875,0.8354013562202454,0.2975779771804809,1.3432878255844116,290.8363037109375,288.99969482421875,290.88409423828125,287.5653076171875,290.8829345703125,297.3708801269531,290.8390808105469,1.0,0.5734456777572632,1.0,1.0,0.0,1.0,-3.1318821907043457,3.131874084472656,7.890384040365461e-06,2.420724868774414,0.0,0.0,0.0,127.8550033569336,141.0,96.31829833984376,-0.0,2439.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8432669043540955,0.3111302852630615,0.2809423506259918,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.9671366214752196,0.4616696834564209,0.4367161691188812,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.8524220585823059,0.3220742642879486,0.2259982377290725,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032287597656,0.8772538900375366,0.3514724671840668,0.3336096107959747,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.833404004573822,0.299426794052124,1.3517791032791138,290.90362548828125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.37774658203125,290.90631103515625,1.0,0.5784802436828613,1.0,1.0,0.0,1.0,-3.156883955001831,3.1568760871887207,8.016915671760216e-06,2.440070152282715,0.0,0.0,0.0,130.6802215576172,144.0,94.24169158935548,-0.0,2502.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8432669043540955,0.3111302852630615,0.2809423506259918,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9035949707031,0.9671366214752196,0.4616696834564209,0.4367161691188812,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.8524220585823059,0.3220742642879486,0.2259982377290725,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032287597656,0.8772538900375366,0.3514724671840668,0.3336096107959747,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.833404004573822,0.299426794052124,1.3517791032791138,290.90362548828125,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.37774658203125,290.90631103515625,1.0,0.5784802436828613,1.0,1.0,0.0,1.0,-3.156883955001831,3.1568760871887207,8.016915671760216e-06,2.440070152282715,0.0,0.0,0.0,130.6802215576172,144.0,94.24169158935548,-0.0,2502.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691162109375,0.8349179625511169,0.3114050030708313,0.2817798852920532,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.958200454711914,0.4645147919654846,0.440021276473999,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.8443130254745483,0.3229530453681946,0.2270906865596771,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.868464469909668,0.3524487316608429,0.335194855928421,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.8246657252311707,0.2988910675048828,1.352728247642517,290.9696960449219,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.3631896972656,290.97222900390625,1.0,0.582577109336853,1.0,1.0,0.0,1.0,-3.1662468910217285,3.166239023208618,8.06516982265748e-06,2.4475622177124023,0.0,0.0,0.0,135.717529296875,147.0,92.12765502929688,-0.0,2547.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691162109375,0.8349179625511169,0.3114050030708313,0.2817798852920532,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.958200454711914,0.4645147919654846,0.440021276473999,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691772460937,0.8443130254745483,0.3229530453681946,0.2270906865596771,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.868464469909668,0.3524487316608429,0.335194855928421,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.8246657252311707,0.2988910675048828,1.352728247642517,290.9696960449219,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.3631896972656,290.97222900390625,1.0,0.582577109336853,1.0,1.0,0.0,1.0,-3.1662468910217285,3.166239023208618,8.06516982265748e-06,2.4475622177124023,0.0,0.0,0.0,135.717529296875,147.0,92.12765502929688,-0.0,2547.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8294364213943481,0.3126164674758911,0.282814472913742,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9523591995239258,0.4682161211967468,0.4434590935707092,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8390698432922363,0.3246658146381378,0.2282560616731643,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8627076745033264,0.3542119264602661,0.3368269801139831,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8184136152267456,0.2990510165691376,1.3533766269683838,291.0336303710937,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.3587341308594,291.0361328125,1.0,0.5861133933067322,1.0,1.0,0.0,1.0,-3.1757609844207764,3.175752878189087,8.113476724247448e-06,2.454821825027466,0.0,0.0,0.0,139.6371612548828,150.0,89.84925842285156,-0.0,2587.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8294364213943481,0.3126164674758911,0.282814472913742,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9523591995239258,0.4682161211967468,0.4434590935707092,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8390698432922363,0.3246658146381378,0.2282560616731643,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.8627076745033264,0.3542119264602661,0.3368269801139831,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8184136152267456,0.2990510165691376,1.3533766269683838,291.0336303710937,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.3587341308594,291.0361328125,1.0,0.5861133933067322,1.0,1.0,0.0,1.0,-3.1757609844207764,3.175752878189087,8.113476724247448e-06,2.454821825027466,0.0,0.0,0.0,139.6371612548828,150.0,89.84925842285156,-0.0,2587.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.8279041051864624,0.3134362399578094,0.283537894487381,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.9509009718894958,0.4702705144882202,0.445378303527832,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.8376718759536743,0.3257275819778442,0.2289872765541076,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.8611344695091248,0.355292409658432,0.3378354907035827,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.8164425492286682,0.2993262708187103,1.3545677661895752,291.0650939941406,288.7218322753906,291.1081848144531,287.7016296386719,291.10711669921875,297.3587951660156,291.06756591796875,1.0,0.5878953337669373,1.0,1.0,0.0,1.0,-3.182460069656372,3.1824517250061035,8.147653716150671e-06,2.4599645137786865,0.0,0.0,0.0,141.166748046875,150.0,88.8033447265625,-0.0,2609.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
