time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966760,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8267973065376282,0.3143433332443237,0.2843490839004516,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.949971616268158,0.4724173545837402,0.4473897814750671,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8367083072662354,0.3268839120864868,0.2297882884740829,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8600237965583801,0.3564650118350982,0.3389357626438141,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8148959279060364,0.2996983230113983,1.3562064170837402,291.09619140625,288.6839599609375,291.1387634277344,287.7234191894531,291.1376953125,297.3597717285156,291.0986633300781,1.0,0.589722752571106,1.0,1.0,0.0,1.0,-3.190108299255371,3.1901001930236816,8.186790182662662e-06,2.46584701538086,0.0,0.0,0.0,142.556884765625,153.0,87.77828216552734,-0.0,2632.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.8252850770950317,0.3163245022296905,0.2861398160457611,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9490032196044922,0.4769177138805389,0.4516192674636841,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.8355205059051514,0.3294093608856201,0.2315479665994644,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8585836887359619,0.359015017747879,0.3413423895835876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8125481009483337,0.3006680011749267,1.3605469465255735,291.1573486328125,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.3634948730469,291.15972900390625,1.0,0.5935506224632263,1.0,1.0,0.0,1.0,-3.2075729370117188,3.20756459236145,8.27655730972765e-06,2.479300022125244,0.0,0.0,0.0,145.1461181640625,156.0,85.73641204833984,-0.0,2681.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.8252850770950317,0.3163245022296905,0.2861398160457611,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9490032196044922,0.4769177138805389,0.4516192674636841,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.8355205059051514,0.3294093608856201,0.2315479665994644,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8585836887359619,0.359015017747879,0.3413423895835876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.8125481009483337,0.3006680011749267,1.3605469465255735,291.1573486328125,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.3634948730469,291.15972900390625,1.0,0.5935506224632263,1.0,1.0,0.0,1.0,-3.2075729370117188,3.20756459236145,8.27655730972765e-06,2.479300022125244,0.0,0.0,0.0,145.1461181640625,156.0,85.73641204833984,-0.0,2681.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.8242124915122986,0.3184520900249481,0.2880735099315643,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.9485962986946106,0.4816174209117889,0.4560484886169433,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8348187804222107,0.3321408927440643,0.233460858464241,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8576479554176331,0.3617572486400604,0.3439443111419678,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.8107078671455383,0.3018553256988525,1.3659340143203735,291.21697998046875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3685607910156,291.21929931640625,1.0,0.597612202167511,1.0,1.0,0.0,1.0,-3.227128028869629,3.2271196842193604,8.377688573091291e-06,2.494378089904785,0.0,0.0,0.0,147.67779541015625,159.0,83.64463806152344,-0.0,2734.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.8242124915122986,0.3184520900249481,0.2880735099315643,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.9485962986946106,0.4816174209117889,0.4560484886169433,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8348187804222107,0.3321408927440643,0.233460858464241,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8576479554176331,0.3617572486400604,0.3439443111419678,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.8107078671455383,0.3018553256988525,1.3659340143203735,291.21697998046875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.3685607910156,291.21929931640625,1.0,0.597612202167511,1.0,1.0,0.0,1.0,-3.227128028869629,3.2271196842193604,8.377688573091291e-06,2.494378089904785,0.0,0.0,0.0,147.67779541015625,159.0,83.64463806152344,-0.0,2734.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8233116865158081,0.320677101612091,0.2901022136211395,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.9484029412269592,0.4864622354507446,0.460623025894165,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8343254327774048,0.3350233435630798,0.2354858517646789,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8569172024726868,0.3646322786808014,0.3466818034648895,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8090918660163879,0.3031943142414093,1.3720581531524658,291.27508544921875,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3742980957031,291.2773132324219,1.0,0.6018814444541931,1.0,1.0,0.0,1.0,-3.2481577396392822,3.2481491565704346,8.487148079439066e-06,2.5105998516082764,0.0,0.0,0.0,150.25376892089844,162.0,81.47919464111328,-0.0,2792.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8233116865158081,0.320677101612091,0.2901022136211395,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.9484029412269592,0.4864622354507446,0.460623025894165,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8343254327774048,0.3350233435630798,0.2354858517646789,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8569172024726868,0.3646322786808014,0.3466818034648895,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745056152344,0.8090918660163879,0.3031943142414093,1.3720581531524658,291.27508544921875,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3742980957031,291.2773132324219,1.0,0.6018814444541931,1.0,1.0,0.0,1.0,-3.2481577396392822,3.2481491565704346,8.487148079439066e-06,2.5105998516082764,0.0,0.0,0.0,150.25376892089844,162.0,81.47919464111328,-0.0,2792.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8224858641624451,0.3229736089706421,0.2922002673149109,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.9482972621917723,0.4914210438728332,0.4653109610080719,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.8339372277259827,0.3380255103111267,0.2375991195440292,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.8562799096107483,0.3676053583621979,0.3495191931724548,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8075872659683228,0.3046437501907348,1.378719925880432,291.33154296875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3803100585937,291.3337097167969,1.0,0.6063222289085388,1.0,1.0,0.0,1.0,-3.270280599594116,3.270272016525269,8.603074093116447e-06,2.5276684761047363,0.0,0.0,0.0,152.90174865722656,165.0,79.2336196899414,-0.0,2853.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8224858641624451,0.3229736089706421,0.2922002673149109,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.9482972621917723,0.4914210438728332,0.4653109610080719,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.8339372277259827,0.3380255103111267,0.2375991195440292,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.8562799096107483,0.3676053583621979,0.3495191931724548,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8075872659683228,0.3046437501907348,1.378719925880432,291.33154296875,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3803100585937,291.3337097167969,1.0,0.6063222289085388,1.0,1.0,0.0,1.0,-3.270280599594116,3.270272016525269,8.603074093116447e-06,2.5276684761047363,0.0,0.0,0.0,152.90174865722656,165.0,79.2336196899414,-0.0,2853.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.8220908641815186,0.3241438567638397,0.293270468711853,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.9482642412185668,0.4939369559288025,0.4676910042762756,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.8337709903717041,0.3395654559135437,0.2386841624975204,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.8559837937355042,0.3691217601299286,0.3509680926799774,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35858154296875,0.8068625926971436,0.3054013252258301,1.382210373878479,291.359130859375,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.38336181640625,291.3612670898437,1.0,0.6085965037345886,1.0,1.0,0.0,1.0,-3.2816731929779053,3.2816646099090576,8.66307982505532e-06,2.536458969116211,0.0,0.0,0.0,154.25308227539062,165.0,78.08172607421875,-0.0,2884.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.8217066526412964,0.3253268301486969,0.2943528592586517,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.9482433199882508,0.4964748024940491,0.4700925648212433,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.8336217999458313,0.3411290347576141,0.2397863715887069,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.8557009100914001,0.3706553876399994,0.3524342775344848,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.8061536550521851,0.306177407503128,1.3857897520065308,291.3863220214844,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.38641357421875,291.3883972167969,1.0,0.6109014749526978,1.0,1.0,0.0,1.0,-3.29325532913208,3.2932467460632324,8.724297913431656e-06,2.545395612716675,0.0,0.0,0.0,155.62095642089844,168.0,76.91434478759766,-0.0,2917.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.821230947971344,0.3268575072288513,0.2957538962364197,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.9482345581054688,0.4997519850730896,0.4731945395469665,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.8334552049636841,0.3431620001792907,0.2412198930978775,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.855357825756073,0.3726403713226318,0.3543328642845154,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.419921875,0.8052683472633362,0.3071939647197723,1.3904823064804075,291.4204406738281,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.39031982421875,291.4224853515625,1.0,0.6138901710510254,1.0,1.0,0.0,1.0,-3.3083200454711914,3.3083112239837646,8.804247045191005e-06,2.5570194721221924,0.0,0.0,0.0,157.39297485351562,168.0,75.38525390625,-0.0,2959.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.8209717869758606,0.3277257680892944,0.2965488731861114,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.9482393860816956,0.5016084313392639,0.4749520719051361,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.8333737850189209,0.344319999217987,0.2420366406440735,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390563964844,0.8551746010780334,0.3737666308879852,0.3554104268550873,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388122558594,0.8047831654548645,0.3077758550643921,1.3931697607040403,291.4393310546875,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3924865722656,291.4413452148437,1.0,0.6155876517295837,1.0,1.0,0.0,1.0,-3.316899538040161,3.3168907165527344,8.849940059008077e-06,2.563639163970948,0.0,0.0,0.0,158.39878845214844,171.0,74.50350189208984,-0.0,2983.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.820282518863678,0.3301562666893005,0.2987783551216125,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9482942223548888,0.5068202614784241,0.4798831641674042,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8331947922706604,0.3475883901119232,0.2443429827690124,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49029541015625,0.8547012209892273,0.3769233226776123,0.3584348559379577,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.8034873604774475,0.3094272017478943,1.4008009433746338,291.4905700683594,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3984069824219,291.49249267578125,1.0,0.6203588843345642,1.0,1.0,0.0,1.0,-3.3410983085632324,3.3410892486572266,8.979459380498156e-06,2.582310676574707,0.0,0.0,0.0,161.2235565185547,174.0,72.00936889648438,-0.0,3052.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.820282518863678,0.3301562666893005,0.2987783551216125,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9482942223548888,0.5068202614784241,0.4798831641674042,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8331947922706604,0.3475883901119232,0.2443429827690124,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49029541015625,0.8547012209892273,0.3769233226776123,0.3584348559379577,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49005126953125,0.8034873604774475,0.3094272017478943,1.4008009433746338,291.4905700683594,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3984069824219,291.49249267578125,1.0,0.6203588843345642,1.0,1.0,0.0,1.0,-3.3410983085632324,3.3410892486572266,8.979459380498156e-06,2.582310676574707,0.0,0.0,0.0,161.2235565185547,174.0,72.00936889648438,-0.0,3052.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.8196165561676025,0.332584023475647,0.301012247800827,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399475097656,0.9484238028526306,0.5121316313743591,0.4849035739898681,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.8330767750740051,0.3509213626384735,0.246696189045906,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396728515625,0.8542602062225342,0.380092054605484,0.3614777028560638,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394287109375,0.8022616505622864,0.3111225366592407,1.4086395502090454,291.5399169921875,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.4041442871094,291.5417785644531,1.0,0.6251959800720215,1.0,1.0,0.0,1.0,-3.3657386302948,3.365729570388794,9.112309271586128e-06,2.601322889328003,0.0,0.0,0.0,164.08811950683594,177.0,69.44134521484375,-0.0,3123.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.8196165561676025,0.332584023475647,0.301012247800827,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399475097656,0.9484238028526306,0.5121316313743591,0.4849035739898681,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.8330767750740051,0.3509213626384735,0.246696189045906,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396728515625,0.8542602062225342,0.380092054605484,0.3614777028560638,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394287109375,0.8022616505622864,0.3111225366592407,1.4086395502090454,291.5399169921875,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.4041442871094,291.5417785644531,1.0,0.6251959800720215,1.0,1.0,0.0,1.0,-3.3657386302948,3.365729570388794,9.112309271586128e-06,2.601322889328003,0.0,0.0,0.0,164.08811950683594,177.0,69.44134521484375,-0.0,3123.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.8189808130264282,0.3350171744823456,0.3032470047473907,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873718261719,0.9486333727836608,0.5175209045410156,0.4900033473968506,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.8330257534980774,0.3543183505535126,0.2490933239459991,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871276855469,0.8538573384284973,0.3832771480083465,0.3645327091217041,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.8011090159416199,0.3128544390201568,1.4166491031646729,291.5873413085937,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.40966796875,291.5891418457031,1.0,0.6300840973854065,1.0,1.0,0.0,1.0,-3.390749454498291,3.390740156173706,9.248151400242932e-06,2.620620012283325,0.0,0.0,0.0,166.98196411132812,180.0,66.7846450805664,-0.0,3196.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.8189808130264282,0.3350171744823456,0.3032470047473907,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873718261719,0.9486333727836608,0.5175209045410156,0.4900033473968506,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.8330257534980774,0.3543183505535126,0.2490933239459991,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871276855469,0.8538573384284973,0.3832771480083465,0.3645327091217041,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.8011090159416199,0.3128544390201568,1.4166491031646729,291.5873413085937,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.40966796875,291.5891418457031,1.0,0.6300840973854065,1.0,1.0,0.0,1.0,-3.390749454498291,3.390740156173706,9.248151400242932e-06,2.620620012283325,0.0,0.0,0.0,166.98196411132812,180.0,66.7846450805664,-0.0,3196.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099548339844,0.8186806440353394,0.3362391889095306,0.3043684661388397,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.9487668871879578,0.5202383399009705,0.4925758242607116,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6100158691406,0.8330284357070923,0.3560410141944885,0.2503086030483246,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.610107421875,0.8536757230758667,0.3848784267902374,0.3660677373409271,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60986328125,0.8005614280700684,0.3137322962284088,1.4207091331481934,291.6103210449219,288.0621032714844,291.6402587890625,288.1822509765625,291.6395263671875,297.412353515625,291.612060546875,1.0,0.632544219493866,1.0,1.0,0.0,1.0,-3.4033827781677246,3.4033732414245605,9.317148396803532e-06,2.630367040634156,0.0,0.0,0.0,168.4369354248047,180.0,65.4262466430664,-0.0,3233.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6324462890625,0.8183937668800354,0.3374653458595276,0.3054934740066528,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328125,0.948918879032135,0.5229690670967102,0.495161235332489,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63250732421875,0.8330504894256592,0.3577796220779419,0.251535028219223,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.632568359375,0.8535086512565613,0.3864859938621521,0.3676085174083709,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6323547363281,0.8000330924987793,0.314617246389389,1.42480206489563,291.6328125,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.4149780273437,291.6344909667969,1.0,0.6350139379501343,1.0,1.0,0.0,1.0,-3.416095972061157,3.4160866737365723,9.386841156810988e-06,2.6401758193969727,0.0,0.0,0.0,169.89630126953125,183.0,64.0555648803711,-0.0,3271.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758728027344,0.817858874797821,0.3399294912815094,0.3077538907527923,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.9492733478546144,0.528465211391449,0.5003651976585388,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759338378906,0.8331493735313416,0.3613012135028839,0.2540189027786255,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759948730469,0.853216826915741,0.3897188007831573,0.3707064986228943,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67578125,0.799030065536499,0.3164053559303283,1.4330719709396362,291.6762084960937,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.4200134277344,291.6778259277344,1.0,0.6399773359298706,1.0,1.0,0.0,1.0,-3.441733837127685,3.441724300384521,9.5281757239718e-06,2.659956216812134,0.0,0.0,0.0,172.8267364501953,186.0,61.24298858642578,-0.0,3347.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758728027344,0.817858874797821,0.3399294912815094,0.3077538907527923,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6762390136719,0.9492733478546144,0.528465211391449,0.5003651976585388,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759338378906,0.8331493735313416,0.3613012135028839,0.2540189027786255,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6759948730469,0.853216826915741,0.3897188007831573,0.3707064986228943,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67578125,0.799030065536499,0.3164053559303283,1.4330719709396362,291.6762084960937,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.4200134277344,291.6778259277344,1.0,0.6399773359298706,1.0,1.0,0.0,1.0,-3.441733837127685,3.441724300384521,9.5281757239718e-06,2.659956216812134,0.0,0.0,0.0,172.8267364501953,186.0,61.24298858642578,-0.0,3347.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.8173730373382568,0.3424071073532104,0.310026615858078,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9496889710426332,0.5340023636817932,0.505608081817627,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172546386719,0.8333163261413574,0.364877849817276,0.2565415799617767,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71734619140625,0.8529781103134155,0.3929729759693146,0.3738247156143188,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171325683594,0.7980934381484985,0.3182137608528137,1.4414362907409668,291.717529296875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4247741699219,291.71905517578125,1.0,0.6449676156044006,1.0,1.0,0.0,1.0,-3.467618942260742,3.467609167098999,9.671945008449256e-06,2.6799278259277344,0.0,0.0,0.0,175.7712860107422,189.0,58.34702682495117,-0.0,3425.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172241210937,0.8173730373382568,0.3424071073532104,0.310026615858078,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7175598144531,0.9496889710426332,0.5340023636817932,0.505608081817627,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7172546386719,0.8333163261413574,0.364877849817276,0.2565415799617767,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71734619140625,0.8529781103134155,0.3929729759693146,0.3738247156143188,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7171325683594,0.7980934381484985,0.3182137608528137,1.4414362907409668,291.717529296875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4247741699219,291.71905517578125,1.0,0.6449676156044006,1.0,1.0,0.0,1.0,-3.467618942260742,3.467609167098999,9.671945008449256e-06,2.6799278259277344,0.0,0.0,0.0,175.7712860107422,189.0,58.34702682495117,-0.0,3425.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75640869140625,0.81693035364151,0.3448944091796875,0.312308520078659,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567138671875,0.9501567482948304,0.5395744442939758,0.5108842253684998,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.8335433006286621,0.3685032725334167,0.2590989172458648,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565002441406,0.8527863025665283,0.3962447345256805,0.3769599199295044,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7563171386719,0.7972150444984436,0.3200375735759735,1.449873447418213,291.7567138671875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.42926025390625,291.7581481933594,1.0,0.6499782800674438,1.0,1.0,0.0,1.0,-3.49370551109314,3.4936957359313965,9.817925274546724e-06,2.7000560760498047,0.0,0.0,0.0,178.7291259765625,192.0,55.373477935791016,-0.0,3505.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75640869140625,0.81693035364151,0.3448944091796875,0.312308520078659,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7567138671875,0.9501567482948304,0.5395744442939758,0.5108842253684998,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.8335433006286621,0.3685032725334167,0.2590989172458648,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565002441406,0.8527863025665283,0.3962447345256805,0.3769599199295044,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7563171386719,0.7972150444984436,0.3200375735759735,1.449873447418213,291.7567138671875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.42926025390625,291.7581481933594,1.0,0.6499782800674438,1.0,1.0,0.0,1.0,-3.49370551109314,3.4936957359313965,9.817925274546724e-06,2.7000560760498047,0.0,0.0,0.0,178.7291259765625,192.0,55.373477935791016,-0.0,3505.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.8165237903594971,0.3473869860172272,0.3145958185195923,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936706542969,0.9506675004959106,0.5451758503913879,0.5161882638931274,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.8338205218315125,0.3721695840358734,0.2616857588291168,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.8526340126991272,0.3995297253131866,0.3801081776618957,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.7963864803314209,0.3218720257282257,1.4583622217178345,291.7936706542969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4334411621094,291.7950134277344,1.0,0.6550031304359436,1.0,1.0,0.0,1.0,-3.519946336746216,3.5199365615844727,9.965875506168231e-06,2.720304489135742,0.0,0.0,0.0,181.6999664306641,195.0,52.32295989990234,-0.0,3587.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.8165237903594971,0.3473869860172272,0.3145958185195923,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936706542969,0.9506675004959106,0.5451758503913879,0.5161882638931274,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.8338205218315125,0.3721695840358734,0.2616857588291168,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.8526340126991272,0.3995297253131866,0.3801081776618957,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.7963864803314209,0.3218720257282257,1.4583622217178345,291.7936706542969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4334411621094,291.7950134277344,1.0,0.6550031304359436,1.0,1.0,0.0,1.0,-3.519946336746216,3.5199365615844727,9.965875506168231e-06,2.720304489135742,0.0,0.0,0.0,181.6999664306641,195.0,52.32295989990234,-0.0,3587.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.8163317441940308,0.3486338853836059,0.3157403469085693,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8113098144531,0.9509360790252686,0.5479860305786133,0.51884925365448,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110656738281,0.8339745998382568,0.3740147054195404,0.2629882991313934,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111267089844,0.8525703549385071,0.4011757671833038,0.3816859126091003,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109436035156,0.795988142490387,0.3227917551994324,1.462619662284851,291.811279296875,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4353942871094,291.8125915527344,1.0,0.6575189828872681,1.0,1.0,0.0,1.0,-3.5331101417541504,3.533100128173828,1.0040513188869228e-05,2.730462551116944,0.0,0.0,0.0,183.19032287597656,195.0,50.77379608154297,-0.0,3628.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280944824219,0.8161458969116211,0.3498803377151489,0.3168846666812897,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.828369140625,0.9512118697166444,0.5508014559745789,0.521515429019928,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.828125,0.8341370820999146,0.3758676946163177,0.2642957866191864,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82818603515625,0.8525136709213257,0.4028233885765075,0.383265346288681,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280029296875,0.7955989241600037,0.3237123191356659,1.4668818712234497,291.8283386230469,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.437255859375,291.8296203613281,1.0,0.660036027431488,1.0,1.0,0.0,1.0,-3.546293973922729,3.546283721923828,1.0115545592270792e-05,2.7406368255615234,0.0,0.0,0.0,184.68394470214844,198.0,49.20863723754883,-0.0,3670.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.844970703125,0.8159615993499756,0.3511565029621124,0.3180564939975738,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8452453613281,0.951501488685608,0.5536909699440002,0.5242517590522766,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84503173828125,0.8343138098716736,0.3777774274349212,0.2656420767307281,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.8524624705314636,0.4045125544071197,0.3848848044872284,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84490966796875,0.7952092289924622,0.3246558308601379,1.4712514877319336,291.84521484375,287.78204345703125,291.8660888671875,288.442138671875,291.8656311035156,297.4390869140625,291.846435546875,1.0,0.6626155376434326,1.0,1.0,0.0,1.0,-3.559819459915161,3.55980920791626,1.0192813533649314e-05,2.751075267791748,0.977451503276825,0.977451503276825,0.0,186.2174072265625,198.0,47.57424545288086,-0.0,3713.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,299.3944396972656,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87139892578125,0.8160313963890076,0.3525960147380829,0.3192480504512787,297.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8620300292969,0.9520761966705322,0.5566779971122742,0.5269440412521362,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8696594238281,0.834719181060791,0.3797968029975891,0.2669807374477386,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.852652370929718,0.4062974750995636,0.3864883780479431,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87335205078125,0.7950759530067444,0.3257007002830505,1.4756454229354858,291.8628234863281,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.443115234375,291.8179626464844,1.0,0.6651046276092529,1.0,1.0,0.0,1.0,-3.5733120441436768,3.5733017921447754,1.0270033271808645e-05,2.761432647705078,1.0,1.0,0.0,187.5642852783203,201.0,780.3672485351562,-0.0,3755.42041015625,1.0,290.8659362792969,291.94744873046875,293.7114562988281,294.8159484863281,313.1693420410156,299.3944396972656,283.1499938964844,1474.20654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2305148392915725,1.0,0.0,0.0,0.8050751090049744,0.8050790429115295,5.431580163417493e-08,4.244067192077637,4.2440571784973145,9.97082042886177e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5577.90673828125,0.0,16.529726028442383,1892.305419921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688842773437,0.8000338077545166,0.3437444567680359,0.3161491751670837,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.9340452551841736,0.5507016777992249,0.5264912843704224,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1635437011719,0.8211194276809692,0.3740010559558868,0.2661641538143158,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8384060263633728,0.4006324410438537,0.3852844536304474,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1742858886719,0.7800902128219604,0.3199685513973236,1.4670711755752563,289.1452331542969,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.33984375,289.0437927246094,1.0,0.6675516963005066,1.0,1.0,0.0,1.0,-3.5564510822296143,3.556441068649292,1.0178146112593822e-05,2.7501378059387207,1.0,1.0,0.0,197.6356201171875,189.0,11888.51953125,-0.0,3774.10205078125,1.0,285.8730163574219,288.9874572753906,293.6048278808594,295.9835510253906,313.1693420410156,299.3944396972656,283.1499938964844,3816.85888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108234763145447,1.0,0.0,0.0,1.301284909248352,1.3012877702713013,1.1301512614636525e-07,4.265904903411865,4.265894889831543,9.786093869479371e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5569.1689453125,0.0,67.45135498046875,1895.4344482421875,0.0,1697.1944580078125,0.3309248983860016,1.0,0.0,3.0,1.0,0.0
