time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968800,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688842773437,0.8000338077545166,0.3437444567680359,0.3161491751670837,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.9340452551841736,0.5507016777992249,0.5264912843704224,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1635437011719,0.8211194276809692,0.3740010559558868,0.2661641538143158,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8384060263633728,0.4006324410438537,0.3852844536304474,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1742858886719,0.7800902128219604,0.3199685513973236,1.4670711755752563,289.1452331542969,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.33984375,289.0437927246094,1.0,0.6675516963005066,1.0,1.0,0.0,1.0,-3.5564510822296143,3.556441068649292,1.0178146112593822e-05,2.7501378059387207,1.0,1.0,0.0,197.6356201171875,189.0,11888.51953125,-0.0,3774.10205078125,1.0,285.8730163574219,288.9874572753906,293.6048278808594,295.9835510253906,313.1693420410156,299.3944396972656,283.1499938964844,3816.85888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108234763145447,1.0,0.0,0.0,1.301284909248352,1.3012877702713013,1.1301512614636525e-07,4.265904903411865,4.265894889831543,9.786093869479371e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5569.1689453125,0.0,67.45135498046875,1895.4344482421875,0.0,1697.1944580078125,0.3309248983860016,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53515625,0.7710127830505371,0.3270658254623413,0.3039107024669647,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5212097167969,0.9027810096740724,0.5357792377471924,0.5153950452804565,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5319519042969,0.7953468561172485,0.3607899844646454,0.258914977312088,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296936035156,0.8141865730285645,0.3877288401126861,0.3757850229740143,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.7550151348114014,0.3078202903270721,1.4249275922775269,287.5224914550781,287.705810546875,291.9275817871094,288.51446533203125,291.9271850585937,297.1807861328125,287.4706420898437,1.0,0.6601769328117371,1.0,1.0,0.0,1.0,-3.4576427936553955,3.4576332569122314,9.62325430009514e-06,2.6747729778289795,0.9835420846939088,0.9835420846939088,0.0,209.83981323242188,189.0,17287.15625,-0.0,3603.27001953125,1.0,284.1221923828125,287.0031433105469,292.5666198730469,294.8355712890625,313.1693420410156,299.3944396972656,283.1499938964844,6211.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242356777191162,1.0,0.0,0.0,1.6447652578353882,1.6447699069976809,1.805102414209614e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5008.52587890625,0.0,136.58412170410156,1895.4371337890625,0.0,2694.853759765625,0.4119238555431366,1.0,0.0,3.0,1.0,0.0
11968920,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.7589702010154724,0.3196195363998413,0.2973856627941131,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14849853515625,0.8911721110343933,0.5289512872695923,0.5092230439186096,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.7841392159461975,0.3546753525733948,0.2548669576644897,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.154296875,0.8034093976020813,0.3816226720809936,0.3703859150409698,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.7447108626365662,0.3018848001956939,1.4004929065704346,287.1494445800781,287.6962890625,291.93524169921875,288.5233459472656,291.9348449707031,297.1110534667969,287.1141967773437,1.0,0.655062198638916,1.0,1.0,0.0,1.0,-3.401625156402588,3.401615858078003,9.31391605263343e-06,2.631419897079468,0.9771562218666076,0.9771562218666076,0.0,214.139892578125,177.0,18912.529296875,-0.0,3494.647216796875,1.0,283.7262878417969,286.4966735839844,292.1756591796875,294.28082275390625,313.1693420410156,299.3944396972656,283.1499938964844,7287.61865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359494209289551,1.0,0.0,0.0,1.7729889154434204,1.7729942798614502,2.097516897947571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4824.09765625,0.0,171.33663940429688,1895.4371337890625,0.0,2803.89501953125,0.4460866451263428,1.0,0.0,3.0,1.0,0.0
11968980,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.738082766532898,0.3038228452205658,0.2823034524917602,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8718187808990479,0.5142364501953125,0.4946433901786804,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.609619140625,0.7646557092666626,0.3412560820579529,0.2451195865869522,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.7837556600570679,0.3678169548511505,0.3570065200328827,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116027832031,0.7260767817497253,0.2878568172454834,1.3372267484664917,286.60650634765625,287.6731262207031,291.95391845703125,288.5445556640625,291.9535522460937,296.9700012207031,286.5888671875,1.0,0.6392971277236938,1.0,1.0,0.0,1.0,-3.262018918991089,3.262010335922241,8.563266419514548e-06,2.52270245552063,0.961414873600006,0.961414873600006,0.0,217.9875640869141,177.0,21397.36328125,-0.0,3198.12646484375,1.0,283.2753601074219,285.8011169433594,291.537109375,293.30419921875,313.1693420410156,299.3944396972656,283.1499938964844,10310.2626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138847351074219,1.0,0.0,0.0,2.0829882621765137,2.082995891571045,2.8951234298801864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4581.5087890625,0.0,278.9125671386719,1895.4371337890625,0.0,2599.012451171875,0.5189120173454285,1.0,0.0,3.0,1.0,0.0
11969040,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.7346462607383728,0.3003706634044647,0.2788750231266022,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.8689959049224854,0.5110034942626953,0.4912869036197662,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.7615664601325989,0.3382596969604492,0.2428333908319473,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.780568540096283,0.3646429777145386,0.3537777066230774,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.7227460741996765,0.2845014929771423,1.321320652961731,286.5184631347656,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9413452148437,286.50372314453125,1.0,0.6347139477729797,1.0,1.0,0.0,1.0,-3.228088140487671,3.2280797958374023,8.385438377445098e-06,2.4962196350097656,0.9571589231491088,0.9571589231491088,0.0,217.34933471679688,165.0,21776.634765625,-0.0,3120.482177734375,1.0,283.2297058105469,285.702880859375,291.4443359375,293.1495056152344,313.1693420410156,299.3944396972656,283.1499938964844,11077.6474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015415072441101,1.0,0.0,0.0,2.1514782905578613,2.151486396789551,3.088640312398639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4552.53271484375,0.0,307.6846008300781,1895.4371337890625,0.0,2485.527099609375,0.5385628342628479,1.0,0.0,3.0,1.0,0.0
11969100,296.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.7293292880058289,0.2934459447860718,0.271919846534729,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.865441083908081,0.5045448541641235,0.4844726622104645,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.7571229338645935,0.3322196006774902,0.2381398528814315,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35498046875,0.7759146690368652,0.3581221401691437,0.3470225632190704,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.7171825766563416,0.277446985244751,1.2872066497802734,286.3536376953125,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8880615234375,286.34283447265625,1.0,0.6239297986030579,1.0,1.0,0.0,1.0,-3.1567180156707764,3.156709909439087,8.017424079298507e-06,2.440491914749145,0.9469436407089232,0.9469436407089232,0.0,213.78469848632807,165.0,22439.328125,-0.0,2949.62451171875,1.0,283.1759948730469,285.5255126953125,291.3287353515625,292.9384460449219,313.1693420410156,299.3944396972656,283.1499938964844,13044.2529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708142399787903,1.0,0.0,0.0,2.3141965866088867,2.314206123352051,3.57350074864371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4525.240234375,0.0,383.9889831542969,1895.4371337890625,0.0,2208.072509765625,0.5756471753120422,1.0,0.0,3.0,1.0,0.0
11969160,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.7268950939178467,0.2878116071224212,0.2661978602409363,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.8651150465011597,0.4993599057197571,0.4789045751094818,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427978515625,0.755637526512146,0.3273187279701233,0.2342537492513656,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.77427738904953,0.352692037820816,0.3412881195545196,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7141576409339905,0.271406352519989,1.257383108139038,286.2414855957031,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8507080078125,286.233642578125,1.0,0.6133216023445129,1.0,1.0,0.0,1.0,-3.0956954956054688,3.0956876277923584,7.70930819271598e-06,2.392840623855591,0.9365960955619812,0.9365960955619812,0.0,208.1731872558593,153.0,22772.494140625,-0.0,2795.112060546875,1.0,283.1578674316406,285.41015625,291.3114013671875,292.8674011230469,313.1693420410156,299.3944396972656,283.1499938964844,14758.4033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426938414573669,1.0,0.0,0.0,2.438228130340576,2.4382386207580566,3.966815995681827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4524.03466796875,0.0,450.4897766113281,1895.4371337890625,0.0,1962.58349609375,0.6089016795158386,1.0,0.0,3.0,1.0,0.0
11969220,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7275879383087158,0.2791269719600677,0.2573273479938507,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.870693564414978,0.4916112720966339,0.4704736471176147,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.7584083080291748,0.3199322521686554,0.2282950431108474,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.7769094705581665,0.3442175984382629,0.3322075009346008,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7135710120201111,0.2617104053497314,1.2087218761444092,286.08526611328125,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.80877685546875,286.080322265625,1.0,0.5932781100273132,1.0,1.0,0.0,1.0,-2.998280763626098,2.9982736110687256,7.230043138406472e-06,2.316810131072998,0.9151617884635924,0.9151617884635924,0.0,193.8785400390625,141.0,23140.197265625,-0.0,2531.8291015625,1.0,283.1506042480469,285.2534484863281,291.4141845703125,292.93914794921875,313.1693420410156,299.3944396972656,283.1499938964844,18110.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056413292884827,1.0,0.0,0.0,2.643207311630249,2.6432199478149414,4.661823425067269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4561.06396484375,0.0,578.078857421875,1895.4371337890625,0.0,1655.5550537109375,0.6596785187721252,1.0,0.0,3.0,1.0,0.0
11969280,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.7275879383087158,0.2791269719600677,0.2573273479938507,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.870693564414978,0.4916112720966339,0.4704736471176147,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.7584083080291748,0.3199322521686554,0.2282950431108474,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.7769094705581665,0.3442175984382629,0.3322075009346008,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7135710120201111,0.2617104053497314,1.2087218761444092,286.08526611328125,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,296.80877685546875,286.080322265625,1.0,0.5932781100273132,1.0,1.0,0.0,1.0,-2.998280763626098,2.9982736110687256,7.230043138406472e-06,2.316810131072998,0.9151617884635924,0.9151617884635924,0.0,193.8785400390625,141.0,23140.197265625,-0.0,2531.8291015625,1.0,283.1506042480469,285.2534484863281,291.4141845703125,292.93914794921875,313.1693420410156,299.3944396972656,283.1499938964844,18110.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056413292884827,1.0,0.0,0.0,2.643207311630249,2.6432199478149414,4.661823425067269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4561.06396484375,0.0,578.078857421875,1895.4371337890625,0.0,1655.5550537109375,0.6596785187721252,1.0,0.0,3.0,1.0,0.0
11969340,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.732585608959198,0.2725195288658142,0.2505614757537842,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.8812679648399353,0.4859996140003204,0.4643046855926513,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7658385634422302,0.3145912885665893,0.2239172160625457,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.7842949628829956,0.33780238032341,0.3252690136432647,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7175119519233704,0.2542222142219543,1.1707520484924316,285.9851989746094,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7928466796875,285.98193359375,1.0,0.5750258564949036,1.0,1.0,0.0,1.0,-2.9234659671783447,2.92345929145813,6.872532594570657e-06,2.258474111557007,0.8930431604385376,0.8930431604385376,0.0,178.40663146972656,129.0,23256.013671875,-0.0,2317.15966796875,1.0,283.1500549316406,285.1557312011719,291.5392761230469,293.073974609375,313.1693420410156,299.3944396972656,283.1499938964844,21067.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930806040763855,1.0,0.0,0.0,2.779660701751709,2.779674530029297,5.155572466719605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4596.5810546875,0.0,678.2251586914062,1895.4371337890625,0.0,1556.5802001953125,0.6881893873214722,1.0,0.0,3.0,1.0,0.0
11969400,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.732585608959198,0.2725195288658142,0.2505614757537842,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.8812679648399353,0.4859996140003204,0.4643046855926513,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.7658385634422302,0.3145912885665893,0.2239172160625457,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.7842949628829956,0.33780238032341,0.3252690136432647,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7175119519233704,0.2542222142219543,1.1707520484924316,285.9851989746094,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7928466796875,285.98193359375,1.0,0.5750258564949036,1.0,1.0,0.0,1.0,-2.9234659671783447,2.92345929145813,6.872532594570657e-06,2.258474111557007,0.8930431604385376,0.8930431604385376,0.0,178.40663146972656,129.0,23256.013671875,-0.0,2317.15966796875,1.0,283.1500549316406,285.1557312011719,291.5392761230469,293.073974609375,313.1693420410156,299.3944396972656,283.1499938964844,21067.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930806040763855,1.0,0.0,0.0,2.779660701751709,2.779674530029297,5.155572466719605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4596.5810546875,0.0,678.2251586914062,1895.4371337890625,0.0,1556.5802001953125,0.6881893873214722,1.0,0.0,3.0,1.0,0.0
11969460,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.7402794361114502,0.2671988308429718,0.2450584471225738,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.8951060175895691,0.4817011654376983,0.45949387550354,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7763939499855042,0.3105489015579223,0.2205292731523513,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.7947350740432739,0.3326823711395263,0.3196733295917511,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7241362929344177,0.2481853663921356,1.1398911476135254,285.94189453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7906494140625,285.9403076171875,1.0,0.5583710074424744,1.0,1.0,0.0,1.0,-2.8631629943847656,2.86315655708313,6.59103079669876e-06,2.211482286453247,0.8709591627120972,0.8709591627120972,0.0,163.18345642089844,117.0,23081.484375,-0.0,2137.702392578125,1.0,283.1499938964844,285.1226806640625,291.6062316894531,293.1480407714844,313.1693420410156,299.3944396972656,283.1499938964844,22626.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925293803215027,1.0,0.0,0.0,2.79966688156128,2.7996811866760254,5.230052693150355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4602.67724609375,0.0,700.1768188476562,1895.4371337890625,0.0,1552.30224609375,0.6939176321029663,1.0,0.0,3.0,1.0,0.0
11969520,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.7402794361114502,0.2671988308429718,0.2450584471225738,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418334960937,0.8951060175895691,0.4817011654376983,0.45949387550354,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.7763939499855042,0.3105489015579223,0.2205292731523513,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.7947350740432739,0.3326823711395263,0.3196733295917511,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.7241362929344177,0.2481853663921356,1.1398911476135254,285.94189453125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.7906494140625,285.9403076171875,1.0,0.5583710074424744,1.0,1.0,0.0,1.0,-2.8631629943847656,2.86315655708313,6.59103079669876e-06,2.211482286453247,0.8709591627120972,0.8709591627120972,0.0,163.18345642089844,117.0,23081.484375,-0.0,2137.702392578125,1.0,283.1499938964844,285.1226806640625,291.6062316894531,293.1480407714844,313.1693420410156,299.3944396972656,283.1499938964844,22626.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925293803215027,1.0,0.0,0.0,2.79966688156128,2.7996811866760254,5.230052693150355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4602.67724609375,0.0,700.1768188476562,1895.4371337890625,0.0,1552.30224609375,0.6939176321029663,1.0,0.0,3.0,1.0,0.0
11969580,296.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.750426709651947,0.2627614140510559,0.2404356300830841,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.9122036695480348,0.4782939553260803,0.4556116163730621,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.7897136211395264,0.3074095547199249,0.2178341895341873,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.8077100515365601,0.3284388482570648,0.3149948716163635,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.7329275012016296,0.2431463301181793,1.1139709949493408,285.932373046875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7973327636719,285.9320068359375,1.0,0.5430029630661011,1.0,1.0,0.0,1.0,-2.812915563583374,2.8129093647003174,6.361013220157474e-06,2.1723482608795166,0.8491300344467163,0.8491300344467163,0.0,148.5569610595703,105.0,22723.337890625,-0.0,1984.00927734375,1.0,283.1499938964844,285.12213134765625,291.61932373046875,293.15362548828125,313.1693420410156,299.3944396972656,283.1499938964844,23312.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934757232666016,1.0,0.0,0.0,2.753457307815552,2.7534713745117188,5.058829515292018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4586.529296875,0.0,674.1300659179688,1895.4371337890625,0.0,1559.6500244140625,0.6839409470558167,1.0,0.0,3.0,1.0,0.0
11969640,296.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.750426709651947,0.2627614140510559,0.2404356300830841,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.9122036695480348,0.4782939553260803,0.4556116163730621,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.7897136211395264,0.3074095547199249,0.2178341895341873,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.8077100515365601,0.3284388482570648,0.3149948716163635,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.7329275012016296,0.2431463301181793,1.1139709949493408,285.932373046875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7973327636719,285.9320068359375,1.0,0.5430029630661011,1.0,1.0,0.0,1.0,-2.812915563583374,2.8129093647003174,6.361013220157474e-06,2.1723482608795166,0.8491300344467163,0.8491300344467163,0.0,148.5569610595703,105.0,22723.337890625,-0.0,1984.00927734375,1.0,283.1499938964844,285.12213134765625,291.61932373046875,293.15362548828125,313.1693420410156,299.3944396972656,283.1499938964844,23312.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934757232666016,1.0,0.0,0.0,2.753457307815552,2.7534713745117188,5.058829515292018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4586.529296875,0.0,674.1300659179688,1895.4371337890625,0.0,1559.6500244140625,0.6839409470558167,1.0,0.0,3.0,1.0,0.0
11969700,296.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.7564902901649475,0.2607865631580353,0.238364964723587,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.9226915836334229,0.476841926574707,0.4539288878440857,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.7974060773849487,0.306100070476532,0.2166839987039566,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.8148363828659058,0.3265623450279236,0.3129099905490875,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.7381827235221863,0.2409069985151291,1.1023917198181152,285.9393005371094,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,296.8028869628906,285.9397277832031,1.0,0.5357027649879456,1.0,1.0,0.0,1.0,-2.7905962467193604,2.790590047836304,6.2601666286354885e-06,2.1549718379974365,0.8384061455726624,0.8384061455726624,0.0,141.48094177246094,105.0,22468.642578125,-0.0,1914.5821533203125,1.0,283.1499938964844,285.1332092285156,291.61346435546875,293.1371765136719,313.1693420410156,299.3944396972656,283.1499938964844,23273.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928476691246033,1.0,0.0,0.0,2.7052676677703857,2.7052814960479736,4.883304995928484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4571.4013671875,0.0,643.62158203125,1895.4371337890625,0.0,1554.7718505859375,0.6757287979125977,1.0,0.0,3.0,1.0,0.0
11969760,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.7633235454559326,0.2589449286460876,0.2364288866519928,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9342936873435974,0.4755277037620544,0.452392578125,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8058360815048218,0.3049358427524566,0.2156464010477066,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.8223870992660522,0.3248195946216583,0.3109667301177978,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.7441281676292419,0.2388205230236053,1.09157395362854,285.9460754394531,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.8095092773437,285.9465637207031,1.0,0.5286151170730591,1.0,1.0,0.0,1.0,-2.76983642578125,2.7698302268981934,6.167098035803065e-06,2.1388134956359863,0.8277466893196106,0.8277466893196106,0.0,134.54483032226562,93.0,22239.658203125,-0.0,1849.2484130859373,1.0,283.1499938964844,285.14312744140625,291.60406494140625,293.1160888671875,313.1693420410156,299.3944396972656,283.1499938964844,23375.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912832856178284,1.0,0.0,0.0,2.6640729904174805,2.6640865802764893,4.735715037895716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4557.49267578125,0.0,619.0596923828125,1895.4371337890625,0.0,1542.65283203125,0.6637561321258545,1.0,0.0,3.0,1.0,0.0
11969820,296.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.776085615158081,0.2562368214130401,0.2335599064826965,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.9544295072555542,0.4736718535423279,0.4501820206642151,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693298339844,0.8202672600746155,0.303335964679718,0.214181363582611,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.8358899354934692,0.3222679793834686,0.3080981075763702,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.7553650140762329,0.2357511222362518,1.0755692720413208,285.969482421875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.8217468261719,285.97052001953125,1.0,0.5176369547843933,1.0,1.0,0.0,1.0,-2.7392852306365967,2.73927903175354,6.031416432961123e-06,2.115041255950928,0.8110471367835999,0.8110471367835999,0.0,123.70970153808594,93.0,21799.724609375,-0.0,1751.8148193359375,1.0,283.1499938964844,285.1750183105469,291.5848388671875,293.072265625,313.1693420410156,299.3944396972656,283.1499938964844,23040.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869202852249146,1.0,0.0,0.0,2.568704605102539,2.5687174797058105,4.402726290209103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4530.20263671875,0.0,561.8185424804688,1895.4371337890625,0.0,1509.0987548828125,0.6448577046394348,1.0,0.0,3.0,1.0,0.0
11969880,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.7796785235404968,0.2555985450744629,0.232882559299469,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9596512317657472,0.4732473194599151,0.4496724903583526,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8241002559661865,0.3029795289039612,0.2138493359088897,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8396465182304382,0.3216685652732849,0.3074224591255188,296.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7585698366165161,0.2350282371044159,1.0717915296554563,285.9747314453125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.82501220703125,285.97576904296875,1.0,0.5149527192115784,1.0,1.0,0.0,1.0,-2.732106924057007,2.7321009635925293,5.999760105623864e-06,2.109457731246948,0.8069031238555908,0.8069031238555908,0.0,121.04492950439452,81.0,21696.8671875,-0.0,1728.6607666015625,1.0,283.1499938964844,285.1825561523437,291.5801086425781,293.0614624023437,313.1693420410156,299.3944396972656,283.1499938964844,23007.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855781674385071,1.0,0.0,0.0,2.5475409030914307,2.547553539276123,4.33047659953445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4524.1484375,0.0,549.8521118164062,1895.4371337890625,0.0,1498.850341796875,0.6371744871139526,1.0,0.0,3.0,1.0,0.0
11969940,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8005023002624512,0.2526299357414245,0.229699969291687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9859034419059752,0.4713529944419861,0.447342962026596,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8459985852241516,0.3014459908008575,0.2123668640851974,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8616843819618225,0.3188868761062622,0.3042543530464172,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7775734663009644,0.2316551655530929,1.0540363788604736,286.01373291015625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.842529296875,286.01519775390625,1.0,0.501823365688324,1.0,1.0,0.0,1.0,-2.6985528469085693,2.698547124862671,5.852903086633887e-06,2.083363771438598,0.786652147769928,0.786652147769928,0.0,107.9423599243164,69.0,21105.044921875,-0.0,1618.9671630859375,1.0,283.1499938964844,285.23419189453125,291.5550231933594,293.0013427734375,313.1693420410156,299.3944396972656,283.1499938964844,22348.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677556037902832,1.0,0.0,0.0,2.4148294925689697,2.4148411750793457,3.891045423642936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4488.11767578125,0.0,476.614013671875,1895.4371337890625,0.0,1438.3323974609375,0.606774091720581,1.0,0.0,3.0,1.0,0.0
11970000,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.8005023002624512,0.2526299357414245,0.229699969291687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9859034419059752,0.4713529944419861,0.447342962026596,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.8459985852241516,0.3014459908008575,0.2123668640851974,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.8616843819618225,0.3188868761062622,0.3042543530464172,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.7775734663009644,0.2316551655530929,1.0540363788604736,286.01373291015625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.842529296875,286.01519775390625,1.0,0.501823365688324,1.0,1.0,0.0,1.0,-2.6985528469085693,2.698547124862671,5.852903086633887e-06,2.083363771438598,0.786652147769928,0.786652147769928,0.0,107.9423599243164,69.0,21105.044921875,-0.0,1618.9671630859375,1.0,283.1499938964844,285.23419189453125,291.5550231933594,293.0013427734375,313.1693420410156,299.3944396972656,283.1499938964844,22348.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677556037902832,1.0,0.0,0.0,2.4148294925689697,2.4148411750793457,3.891045423642936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4488.11767578125,0.0,476.614013671875,1895.4371337890625,0.0,1438.3323974609375,0.606774091720581,1.0,0.0,3.0,1.0,0.0
11970060,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.8298825621604919,0.2541564404964447,0.2297907918691635,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9990000128746032,0.4754402935504913,0.4230764210224151,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.879222571849823,0.3045695424079895,0.2135028094053268,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.8951399326324463,0.3207928836345672,0.304627925157547,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8077006936073303,0.2332260906696319,1.0539085865020752,286.0638122558594,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.90692138671875,286.0653076171875,1.0,0.489372044801712,1.0,1.0,0.0,1.0,-2.6711649894714355,2.671159267425537,5.734707428928232e-06,2.0622217655181885,0.7670969367027283,0.7670969367027283,0.0,95.04645538330078,57.0,20474.46484375,-0.0,1521.2989501953125,1.0,283.1499938964844,285.2970886230469,291.5291748046875,292.9389343261719,313.1693420410156,299.3944396972656,283.1499938964844,21487.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682096123695374,1.0,0.0,0.0,2.273567914962769,2.273578405380249,3.449127063959168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4451.04248046875,0.0,405.5856018066406,1895.4371337890625,0.0,1369.4732666015625,0.5773348808288574,1.0,0.0,3.0,1.0,0.0
11970120,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.8298825621604919,0.2541564404964447,0.2297907918691635,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9990000128746032,0.4754402935504913,0.4230764210224151,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.879222571849823,0.3045695424079895,0.2135028094053268,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636291503906,0.8951399326324463,0.3207928836345672,0.304627925157547,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8077006936073303,0.2332260906696319,1.0539085865020752,286.0638122558594,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.90692138671875,286.0653076171875,1.0,0.489372044801712,1.0,1.0,0.0,1.0,-2.6711649894714355,2.671159267425537,5.734707428928232e-06,2.0622217655181885,0.7670969367027283,0.7670969367027283,0.0,95.04645538330078,57.0,20474.46484375,-0.0,1521.2989501953125,1.0,283.1499938964844,285.2970886230469,291.5291748046875,292.9389343261719,313.1693420410156,299.3944396972656,283.1499938964844,21487.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682096123695374,1.0,0.0,0.0,2.273567914962769,2.273578405380249,3.449127063959168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4451.04248046875,0.0,405.5856018066406,1895.4371337890625,0.0,1369.4732666015625,0.5773348808288574,1.0,0.0,3.0,1.0,0.0
11970180,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.856259286403656,0.2538177371025085,0.229495882987976,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.9990000128746032,0.483428418636322,0.3828757405281067,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.911762237548828,0.3060895204544067,0.2145305126905441,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.9289464354515076,0.3210941851139068,0.3048845827579498,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8337690234184265,0.2334304898977279,1.0544981956481934,286.09344482421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9762268066406,286.0943908691406,1.0,0.4758586287498474,1.0,1.0,0.0,1.0,-2.624774932861328,2.6247692108154297,5.537074230232975e-06,2.02632212638855,0.7476635575294495,0.7476635575294495,0.0,84.75489807128906,60.0,19810.455078125,-0.0,1411.875244140625,1.0,283.1499938964844,285.3416442871094,291.50225830078125,292.87469482421875,313.1693420410156,299.3944396972656,283.1499938964844,21064.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582690477371216,1.0,0.0,0.0,2.156057596206665,2.156067609786988,3.1018024060358584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4413.14892578125,0.0,353.58477783203125,1895.4371337890625,0.0,1298.279541015625,0.5513455271720886,1.0,0.0,3.0,1.0,0.0
11970240,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931701660156,0.856259286403656,0.2538177371025085,0.229495882987976,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.9990000128746032,0.483428418636322,0.3828757405281067,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.911762237548828,0.3060895204544067,0.2145305126905441,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.9289464354515076,0.3210941851139068,0.3048845827579498,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8337690234184265,0.2334304898977279,1.0544981956481934,286.09344482421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9762268066406,286.0943908691406,1.0,0.4758586287498474,1.0,1.0,0.0,1.0,-2.624774932861328,2.6247692108154297,5.537074230232975e-06,2.02632212638855,0.7476635575294495,0.7476635575294495,0.0,84.75489807128906,60.0,19810.455078125,-0.0,1411.875244140625,1.0,283.1499938964844,285.3416442871094,291.50225830078125,292.87469482421875,313.1693420410156,299.3944396972656,283.1499938964844,21064.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582690477371216,1.0,0.0,0.0,2.156057596206665,2.156067609786988,3.1018024060358584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4413.14892578125,0.0,353.58477783203125,1895.4371337890625,0.0,1298.279541015625,0.5513455271720886,1.0,0.0,3.0,1.0,0.0
11970300,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.866787314414978,0.2533387541770935,0.2290260791778564,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.9990000128746032,0.4882822036743164,0.368218332529068,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.926042914390564,0.3065802156925201,0.214833378791809,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.9428178071975708,0.3209389746189117,0.3046996593475342,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.8438202738761902,0.233266070485115,1.05352783203125,286.106689453125,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.0121459960937,286.10797119140625,1.0,0.4709924459457397,1.0,1.0,0.0,1.0,-2.605551481246948,2.605545997619629,5.455729478853755e-06,2.011216878890991,0.737996518611908,0.737996518611908,0.0,81.13461303710938,60.0,19495.1328125,-0.0,1370.461181640625,1.0,283.1499938964844,285.36279296875,291.4874267578125,292.8409118652344,313.1693420410156,299.3944396972656,283.1499938964844,20920.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530688405036926,1.0,0.0,0.0,2.100823879241944,2.1008334159851074,2.944914569980029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4394.31640625,0.0,331.06951904296875,1895.4371337890625,0.0,1261.9088134765625,0.5392858982086182,1.0,0.0,3.0,1.0,0.0
11970360,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8750582933425903,0.2527724206447601,0.2284770309925079,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9990000128746032,0.4930504262447357,0.3571025729179382,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9375571608543396,0.3069930374622345,0.2150849401950836,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.9532884955406188,0.3206779956817627,0.3044192194938659,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8518013954162598,0.233008399605751,1.0521821975708008,286.1221923828125,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0458374023437,286.1236267089844,1.0,0.4670293927192688,1.0,1.0,0.0,1.0,-2.5898783206939697,2.5898728370666504,5.390028945839731e-06,1.998988151550293,0.7284061312675476,0.7284061312675476,0.0,78.4347915649414,78.0,19196.27734375,-0.0,1338.22265625,1.0,283.1499938964844,285.38555908203125,291.4722900390625,292.8076171875,313.1693420410156,299.3944396972656,283.1499938964844,20805.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478101015090942,1.0,0.0,0.0,2.047304630279541,2.047313928604126,2.796780051994574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4376.43896484375,0.0,310.3362731933594,1895.4371337890625,0.0,1225.7586669921875,0.527690052986145,1.0,0.0,3.0,1.0,0.0
11970420,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.8733930587768555,0.2516117393970489,0.2274419665336609,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.9990000128746032,0.5007244944572449,0.3574946224689483,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9380901455879213,0.3077820539474487,0.2156393676996231,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9522644281387328,0.3200444877147674,0.3038541376590729,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8508065342903137,0.2323786318302154,1.049534559249878,286.16534423828125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0989074707031,286.1678466796875,1.0,0.4670992195606231,1.0,1.0,0.0,1.0,-2.5858757495880127,2.5858705043792725,5.372447503759759e-06,1.9954338073730469,0.7095743417739868,0.7095743417739868,0.0,78.35199737548828,96.0,18699.677734375,-0.0,1332.739013671875,1.0,283.1499938964844,285.4408569335937,291.442626953125,292.7452392578125,313.1693420410156,299.3944396972656,283.1499938964844,20623.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376121044158936,1.0,0.0,0.0,1.9443012475967407,1.944309949874878,2.522438080632128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4345.11767578125,0.0,273.2223205566406,1895.4371337890625,0.0,1157.5181884765625,0.5056062936782837,1.0,0.0,3.0,1.0,0.0
11970480,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.8733930587768555,0.2516117393970489,0.2274419665336609,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.9990000128746032,0.5007244944572449,0.3574946224689483,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9380901455879213,0.3077820539474487,0.2156393676996231,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9522644281387328,0.3200444877147674,0.3038541376590729,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.8508065342903137,0.2323786318302154,1.049534559249878,286.16534423828125,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0989074707031,286.1678466796875,1.0,0.4670992195606231,1.0,1.0,0.0,1.0,-2.5858757495880127,2.5858705043792725,5.372447503759759e-06,1.9954338073730469,0.7095743417739868,0.7095743417739868,0.0,78.35199737548828,96.0,18699.677734375,-0.0,1332.739013671875,1.0,283.1499938964844,285.4408569335937,291.442626953125,292.7452392578125,313.1693420410156,299.3944396972656,283.1499938964844,20623.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376121044158936,1.0,0.0,0.0,1.9443012475967407,1.944309949874878,2.522438080632128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4345.11767578125,0.0,273.2223205566406,1895.4371337890625,0.0,1157.5181884765625,0.5056062936782837,1.0,0.0,3.0,1.0,0.0
11970540,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.8565219044685364,0.2505301237106323,0.2265979498624801,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.9990000128746032,0.5041484236717224,0.3776864409446716,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9194422364234924,0.3086445033550262,0.2163355201482772,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.223388671875,0.9321205615997314,0.319405049085617,0.3033996224403381,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.8354966044425964,0.2316543757915496,1.0471270084381104,286.22369384765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.12274169921875,286.226806640625,1.0,0.4736118912696838,1.0,1.0,0.0,1.0,-2.6065025329589844,2.606497049331665,5.458150553749874e-06,2.0111799240112305,0.6913577914237976,0.6913577914237976,0.0,83.02079010009766,114.0,18286.359375,-0.0,1380.111572265625,1.0,283.1499938964844,285.50787353515625,291.41436767578125,292.6904296875,313.1693420410156,299.3944396972656,283.1499938964844,20470.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287311911582947,1.0,0.0,0.0,1.846147418022156,1.8461555242538448,2.274186812201151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4318.5732421875,0.0,240.99826049804688,1895.4371337890625,0.0,1100.16796875,0.4848238825798034,1.0,0.0,3.0,1.0,0.0
