time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970600,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22296142578125,0.8565219044685364,0.2505301237106323,0.2265979498624801,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.9990000128746032,0.5041484236717224,0.3776864409446716,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.9194422364234924,0.3086445033550262,0.2163355201482772,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.223388671875,0.9321205615997314,0.319405049085617,0.3033996224403381,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.8354966044425964,0.2316543757915496,1.0471270084381104,286.22369384765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.12274169921875,286.226806640625,1.0,0.4736118912696838,1.0,1.0,0.0,1.0,-2.6065025329589844,2.606497049331665,5.458150553749874e-06,2.0111799240112305,0.6913577914237976,0.6913577914237976,0.0,83.02079010009766,114.0,18286.359375,-0.0,1380.111572265625,1.0,283.1499938964844,285.50787353515625,291.41436767578125,292.6904296875,313.1693420410156,299.3944396972656,283.1499938964844,20470.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287311911582947,1.0,0.0,0.0,1.846147418022156,1.8461555242538448,2.274186812201151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4318.5732421875,0.0,240.99826049804688,1895.4371337890625,0.0,1100.16796875,0.4848238825798034,1.0,0.0,3.0,1.0,0.0
11970660,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8330194354057312,0.2495661675930023,0.2259679585695266,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9990000128746032,0.5033021569252014,0.4110224843025207,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908630371094,0.893189013004303,0.3096348941326141,0.2172025740146637,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.9025360345840454,0.3188411891460418,0.3031210899353027,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8131198287010193,0.2308576703071594,1.0449450016021729,286.291259765625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1194152832031,286.2947082519531,1.0,0.4847916960716247,1.0,1.0,0.0,1.0,-2.643874406814575,2.643868923187256,5.615719146589981e-06,2.0399813652038574,0.6737884879112244,0.6737884879112244,0.0,91.34522247314452,132.0,17913.8828125,-0.0,1467.14208984375,1.0,283.1499938964844,285.5821838378906,291.38427734375,292.6379089355469,313.1693420410156,299.3944396972656,283.1499938964844,20325.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214263439178467,1.0,0.0,0.0,1.7525668144226074,1.752574443817139,2.049474687737529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4293.76904296875,0.0,212.9223480224609,1895.4371337890625,0.0,1054.5006103515625,0.465248703956604,1.0,0.0,3.0,1.0,0.0
11970720,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8330194354057312,0.2495661675930023,0.2259679585695266,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9990000128746032,0.5033021569252014,0.4110224843025207,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908630371094,0.893189013004303,0.3096348941326141,0.2172025740146637,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.9025360345840454,0.3188411891460418,0.3031210899353027,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8131198287010193,0.2308576703071594,1.0449450016021729,286.291259765625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1194152832031,286.2947082519531,1.0,0.4847916960716247,1.0,1.0,0.0,1.0,-2.643874406814575,2.643868923187256,5.615719146589981e-06,2.0399813652038574,0.6737884879112244,0.6737884879112244,0.0,91.34522247314452,132.0,17913.8828125,-0.0,1467.14208984375,1.0,283.1499938964844,285.5821838378906,291.38427734375,292.6379089355469,313.1693420410156,299.3944396972656,283.1499938964844,20325.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214263439178467,1.0,0.0,0.0,1.7525668144226074,1.752574443817139,2.049474687737529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4293.76904296875,0.0,212.9223480224609,1895.4371337890625,0.0,1054.5006103515625,0.465248703956604,1.0,0.0,3.0,1.0,0.0
11970780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.807479977607727,0.2487198561429977,0.2255397886037826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.9990000128746032,0.4986834228038788,0.4526327848434448,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8658227920532227,0.3107629120349884,0.2182386219501495,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8731878995895386,0.318380057811737,0.3030351400375366,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.78642338514328,0.230006530880928,1.0429699420928955,286.365234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.09649658203125,286.368896484375,1.0,0.4992175996303558,1.0,1.0,0.0,1.0,-2.692122220993042,2.6921162605285645,5.82268421567278e-06,2.077272891998291,0.6568921804428101,0.6568921804428101,0.0,102.65778350830078,135.0,17619.23046875,-0.0,1585.5526123046875,1.0,283.1499938964844,285.66827392578125,291.35028076171875,292.5849609375,313.1693420410156,299.3944396972656,283.1499938964844,20179.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153867244720459,1.0,0.0,0.0,1.6636680364608765,1.663675308227539,1.84682932058422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4271.37255859375,0.0,188.4940795898437,1895.4371337890625,0.0,1017.8009033203124,0.4468806385993957,1.0,0.0,3.0,1.0,0.0
11970840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.807479977607727,0.2487198561429977,0.2255397886037826,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.9990000128746032,0.4986834228038788,0.4526327848434448,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8658227920532227,0.3107629120349884,0.2182386219501495,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8731878995895386,0.318380057811737,0.3030351400375366,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.78642338514328,0.230006530880928,1.0429699420928955,286.365234375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.09649658203125,286.368896484375,1.0,0.4992175996303558,1.0,1.0,0.0,1.0,-2.692122220993042,2.6921162605285645,5.82268421567278e-06,2.077272891998291,0.6568921804428101,0.6568921804428101,0.0,102.65778350830078,135.0,17619.23046875,-0.0,1585.5526123046875,1.0,283.1499938964844,285.66827392578125,291.35028076171875,292.5849609375,313.1693420410156,299.3944396972656,283.1499938964844,20179.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153867244720459,1.0,0.0,0.0,1.6636680364608765,1.663675308227539,1.84682932058422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4271.37255859375,0.0,188.4940795898437,1895.4371337890625,0.0,1017.8009033203124,0.4468806385993957,1.0,0.0,3.0,1.0,0.0
11970900,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.7965906858444214,0.2483227998018264,0.225344717502594,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4015808105469,0.9990000128746032,0.4953436851501465,0.469895601272583,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.8554971218109131,0.3113625347614288,0.2187777012586593,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40093994140625,0.8619023561477661,0.3181739747524261,0.3030100166797638,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.7757836580276489,0.2295566946268081,1.041827917098999,286.4013061523437,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.08087158203125,286.40447998046875,1.0,0.5050249099731445,1.0,1.0,0.0,1.0,-2.7118518352508545,2.711846113204956,5.909001174586592e-06,2.0928094387054443,0.6486601233482361,0.6486601233482361,0.0,107.80203247070312,135.0,17464.248046875,-0.0,1637.54345703125,1.0,283.1499938964844,285.7127990722656,291.3324279785156,292.5589599609375,313.1693420410156,299.3944396972656,283.1499938964844,20107.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128562688827515,1.0,0.0,0.0,1.62100350856781,1.6210105419158936,1.7533204754727197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4260.25244140625,0.0,177.51516723632812,1895.4371337890625,0.0,1002.71533203125,0.4381523430347442,1.0,0.0,3.0,1.0,0.0
11970960,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.426513671875,0.781190812587738,0.2478761970996856,0.2252344340085983,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.9842925071716307,0.4925639033317566,0.4683148264884949,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267883300781,0.8408912420272827,0.3119221925735473,0.2193883955478668,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42681884765625,0.8462824821472168,0.3179214000701904,0.3030751645565033,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264221191406,0.7610506415367126,0.2290452271699905,1.0410048961639404,286.4270324707031,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.069091796875,286.4288330078125,1.0,0.5092523097991943,1.0,1.0,0.0,1.0,-2.709791898727417,2.7097859382629395,5.900903488509357e-06,2.091635465621948,0.6404014229774475,0.6404014229774475,0.0,114.82569122314452,123.0,17232.580078125,-0.0,1666.92236328125,1.0,283.1499938964844,285.7488708496094,291.3127746582031,292.5296936035156,313.1693420410156,299.3944396972656,283.1499938964844,20043.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104807257652283,1.0,0.0,0.0,1.5792545080184937,1.579261302947998,1.6641698152852769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4245.95751953125,0.0,167.2522430419922,1895.4371337890625,0.0,988.7118530273438,0.4296893775463104,1.0,0.0,3.0,1.0,0.0
11971020,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46124267578125,0.7716077566146851,0.2470905631780624,0.2246996015310287,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618835449219,0.9724881052970886,0.4902119040489197,0.4655214250087738,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.8329614996910095,0.3129305839538574,0.2202154397964477,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615478515625,0.8370256423950195,0.3174770474433899,0.3028366565704345,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4611511230469,0.7519226670265198,0.2281614243984222,1.0378689765930176,286.4617614746094,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0653686523437,286.4635009765625,1.0,0.5107517838478088,1.0,1.0,0.0,1.0,-2.702665328979492,2.7026596069335938,5.869886990694795e-06,2.086125373840332,0.62580806016922,0.62580806016922,0.0,119.2334213256836,123.0,16798.552734375,-0.0,1676.911865234375,1.0,283.1499938964844,285.8042297363281,291.270263671875,292.46514892578125,313.1693420410156,299.3944396972656,283.1499938964844,19950.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056122779846191,1.0,0.0,0.0,1.507256031036377,1.5072625875473022,1.5158893518218974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4215.99951171875,0.0,150.63473510742188,1895.4371337890625,0.0,960.4990844726562,0.4153094589710235,1.0,0.0,3.0,1.0,0.0
11971080,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659729003906,0.7713174223899841,0.2469901293516159,0.2246100753545761,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46661376953125,0.972119152545929,0.490041583776474,0.4653024971485138,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8328942656517029,0.3130764961242676,0.2203166335821151,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.8367931246757507,0.3174213469028473,0.3027856349945068,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.7516310214996338,0.2280485183000564,1.0373640060424805,286.4664611816406,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0657958984375,286.4682312011719,1.0,0.5106433033943176,1.0,1.0,0.0,1.0,-2.7017481327056885,2.701742172241211,5.8658906709752046e-06,2.085411310195923,0.6238231658935547,0.6238231658935547,0.0,119.3023452758789,111.0,16739.1015625,-0.0,1675.892578125,1.0,283.1499938964844,285.81182861328125,291.2638854980469,292.4554748535156,313.1693420410156,299.3944396972656,283.1499938964844,19938.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048389077186584,1.0,0.0,0.0,1.4976019859313965,1.4976084232330322,1.4965326045057736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4211.76220703125,0.0,148.503173828125,1895.4371337890625,0.0,956.0781860351562,0.4133993685245514,1.0,0.0,3.0,1.0,0.0
11971140,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50543212890625,0.774910032749176,0.2462425231933593,0.2238147109746933,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.9767044186592102,0.4893552958965301,0.4642393290996551,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057067871094,0.8383813500404358,0.3143992125988006,0.2211329638957977,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057373046875,0.8409234881401062,0.3170253932476043,0.3022893071174621,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053100585937,0.7548003792762756,0.2271997630596161,1.0329303741455078,286.5059509277344,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.07305908203125,286.5077209472656,1.0,0.50770103931427,1.0,1.0,0.0,1.0,-2.694570541381836,2.6945645809173584,5.834666353621287e-06,2.079824209213257,0.607327401638031,0.607327401638031,0.0,116.62726593017578,99.0,16241.9365234375,-0.0,1653.169921875,1.0,283.1499938964844,285.8759460449219,291.2090148925781,292.37176513671875,313.1693420410156,299.3944396972656,283.1499938964844,19837.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973868370056152,1.0,0.0,0.0,1.4186784029006958,1.4186846017837524,1.3429546186216612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4176.076171875,0.0,131.89759826660156,1895.4371337890625,0.0,914.35400390625,0.3979510366916656,1.0,0.0,3.0,1.0,0.0
11971200,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50543212890625,0.774910032749176,0.2462425231933593,0.2238147109746933,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.9767044186592102,0.4893552958965301,0.4642393290996551,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057067871094,0.8383813500404358,0.3143992125988006,0.2211329638957977,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5057373046875,0.8409234881401062,0.3170253932476043,0.3022893071174621,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053100585937,0.7548003792762756,0.2271997630596161,1.0329303741455078,286.5059509277344,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.07305908203125,286.5077209472656,1.0,0.50770103931427,1.0,1.0,0.0,1.0,-2.694570541381836,2.6945645809173584,5.834666353621287e-06,2.079824209213257,0.607327401638031,0.607327401638031,0.0,116.62726593017578,99.0,16241.9365234375,-0.0,1653.169921875,1.0,283.1499938964844,285.8759460449219,291.2090148925781,292.37176513671875,313.1693420410156,299.3944396972656,283.1499938964844,19837.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973868370056152,1.0,0.0,0.0,1.4186784029006958,1.4186846017837524,1.3429546186216612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4176.076171875,0.0,131.89759826660156,1895.4371337890625,0.0,914.35400390625,0.3979510366916656,1.0,0.0,3.0,1.0,0.0
11971260,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.7871075868606567,0.2456627786159515,0.2230155169963836,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459899902344,0.9904065132141112,0.4894289970397949,0.4639146625995636,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.8527126908302307,0.3159266114234924,0.2219702899456024,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456237792969,0.8538404703140259,0.3167643249034881,0.3017561137676239,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451965332031,0.7660826444625854,0.2265209257602691,1.028491735458374,286.5458374023437,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0838623046875,286.5476379394531,1.0,0.5022492408752441,1.0,1.0,0.0,1.0,-2.688250541687012,2.6882448196411133,5.80723826715257e-06,2.0749027729034424,0.5909035801887512,0.5909035801887512,0.0,109.94721221923828,87.0,15742.58984375,-0.0,1613.4378662109375,1.0,283.1499938964844,285.9414978027344,291.154296875,292.28680419921875,313.1693420410156,299.3944396972656,283.1499938964844,19736.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588550329208374,1.0,0.0,0.0,1.3424955606460571,1.342501521110535,1.2025944329252525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4140.603515625,0.0,117.19847106933594,1895.4371337890625,0.0,867.0421752929688,0.3833402097225189,1.0,0.0,3.0,1.0,0.0
11971320,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453186035156,0.7871075868606567,0.2456627786159515,0.2230155169963836,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5459899902344,0.9904065132141112,0.4894289970397949,0.4639146625995636,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.8527126908302307,0.3159266114234924,0.2219702899456024,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456237792969,0.8538404703140259,0.3167643249034881,0.3017561137676239,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5451965332031,0.7660826444625854,0.2265209257602691,1.028491735458374,286.5458374023437,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0838623046875,286.5476379394531,1.0,0.5022492408752441,1.0,1.0,0.0,1.0,-2.688250541687012,2.6882448196411133,5.80723826715257e-06,2.0749027729034424,0.5909035801887512,0.5909035801887512,0.0,109.94721221923828,87.0,15742.58984375,-0.0,1613.4378662109375,1.0,283.1499938964844,285.9414978027344,291.154296875,292.28680419921875,313.1693420410156,299.3944396972656,283.1499938964844,19736.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588550329208374,1.0,0.0,0.0,1.3424955606460571,1.342501521110535,1.2025944329252525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4140.603515625,0.0,117.19847106933594,1895.4371337890625,0.0,867.0421752929688,0.3833402097225189,1.0,0.0,3.0,1.0,0.0
11971380,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.8024649620056152,0.2452087253332138,0.2223310619592666,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829467773437,0.9990000128746032,0.4902694523334503,0.4544249475002289,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8708521723747253,0.3176251053810119,0.2229266911745071,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.870362401008606,0.3166073560714721,0.3013198375701904,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.7806149125099182,0.2259722352027893,1.0246373414993286,286.5828552246094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0970458984375,286.5839538574219,1.0,0.4948302805423736,1.0,1.0,0.0,1.0,-2.6721079349517822,2.672102212905884,5.738192612625426e-06,2.062678098678589,0.5744906663894653,0.5744906663894653,0.0,102.42112731933594,75.0,15214.9970703125,-0.0,1556.16357421875,1.0,283.1499938964844,286.0056457519531,291.10125732421875,292.20294189453125,313.1693420410156,299.3944396972656,283.1499938964844,19636.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789345502853394,1.0,0.0,0.0,1.269062042236328,1.269067645072937,1.0746305179054617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4105.14794921875,0.0,104.20275115966795,1895.4371337890625,0.0,818.1810302734375,0.3695698976516723,1.0,0.0,3.0,1.0,0.0
11971440,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824890136719,0.8024649620056152,0.2452087253332138,0.2223310619592666,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829467773437,0.9990000128746032,0.4902694523334503,0.4544249475002289,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.8708521723747253,0.3176251053810119,0.2229266911745071,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.870362401008606,0.3166073560714721,0.3013198375701904,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.7806149125099182,0.2259722352027893,1.0246373414993286,286.5828552246094,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0970458984375,286.5839538574219,1.0,0.4948302805423736,1.0,1.0,0.0,1.0,-2.6721079349517822,2.672102212905884,5.738192612625426e-06,2.062678098678589,0.5744906663894653,0.5744906663894653,0.0,102.42112731933594,75.0,15214.9970703125,-0.0,1556.16357421875,1.0,283.1499938964844,286.0056457519531,291.10125732421875,292.20294189453125,313.1693420410156,299.3944396972656,283.1499938964844,19636.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789345502853394,1.0,0.0,0.0,1.269062042236328,1.269067645072937,1.0746305179054617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4105.14794921875,0.0,104.20275115966795,1895.4371337890625,0.0,818.1810302734375,0.3695698976516723,1.0,0.0,3.0,1.0,0.0
11971500,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8094726800918579,0.2449900656938552,0.2220237106084823,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.9990000128746032,0.4918489754199981,0.4422915875911712,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8795523643493652,0.3185037076473236,0.2234459370374679,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.595947265625,0.8781747817993164,0.3165359199047088,0.3011355698108673,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.7874207496643066,0.2257175892591476,1.02291738986969,286.5960998535156,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.1078796386719,286.59735107421875,1.0,0.4901410341262817,1.0,1.0,0.0,1.0,-2.655431270599365,2.655425548553467,5.6667345234018285e-06,2.049777269363404,0.5661906003952026,0.5661906003952026,0.0,98.92315673828124,75.0,14935.2509765625,-0.0,1517.1346435546875,1.0,283.1499938964844,286.03350830078125,291.0745849609375,292.15985107421875,313.1693420410156,299.3944396972656,283.1499938964844,19591.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738754868507385,1.0,0.0,0.0,1.23314106464386,1.2331466674804688,1.014656376696621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4086.34912109375,0.0,98.25846862792967,1895.4371337890625,0.0,793.5369873046875,0.3629714250564575,1.0,0.0,3.0,1.0,0.0
11971560,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8173499703407288,0.2447937130928039,0.2217185646295547,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61334228515625,0.9990000128746032,0.4943006932735443,0.4286138713359833,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.8897639513015747,0.3194184005260467,0.2239767760038375,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.8874519467353821,0.316484123468399,0.3009525835514068,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.7955082654953003,0.2254927158355713,1.0212485790252686,286.6132507324219,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1225891113281,286.6147155761719,1.0,0.4849690496921539,1.0,1.0,0.0,1.0,-2.6370441913604736,2.6370387077331543,5.588462045125198e-06,2.035551071166992,0.5579211711883545,0.5579211711883545,0.0,95.09315490722656,63.0,14673.8232421875,-0.0,1474.7081298828125,1.0,283.1499938964844,286.0650329589844,291.0475769042969,292.1164855957031,313.1693420410156,299.3944396972656,283.1499938964844,19543.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686069130897522,1.0,0.0,0.0,1.1978760957717896,1.1978814601898191,9.57452499505962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4068.299560546875,0.0,92.662109375,1895.4371337890625,0.0,768.6300659179688,0.3565711081027984,1.0,0.0,3.0,1.0,0.0
11971620,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460876464844,0.8365011215209961,0.2444892972707748,0.2211609929800033,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.9990000128746032,0.5015587210655212,0.3969408273696899,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.9159269332885742,0.3213777840137481,0.2251080870628357,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463317871094,0.911201536655426,0.3164567053318023,0.3006311953067779,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8154739141464233,0.2251614779233932,1.0182876586914062,286.646484375,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1640319824219,286.6478271484375,1.0,0.4733838438987732,1.0,1.0,0.0,1.0,-2.5957350730896,2.5957295894622803,5.414558472693898e-06,2.003570318222046,0.5413357019424438,0.5413357019424438,0.0,86.66852569580078,66.0,14139.0126953125,-0.0,1382.18603515625,1.0,283.1499938964844,286.1289978027344,290.9947204589844,292.03143310546875,313.1693420410156,299.3944396972656,283.1499938964844,19446.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577376484870911,1.0,0.0,0.0,1.1293792724609375,1.1293843984603882,8.51085246722505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4032.79931640625,0.0,82.46143341064453,1895.4371337890625,0.0,719.6143798828125,0.3443858027458191,1.0,0.0,3.0,1.0,0.0
11971680,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460876464844,0.8365011215209961,0.2444892972707748,0.2211609929800033,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.64654541015625,0.9990000128746032,0.5015587210655212,0.3969408273696899,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463623046875,0.9159269332885742,0.3213777840137481,0.2251080870628357,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463317871094,0.911201536655426,0.3164567053318023,0.3006311953067779,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8154739141464233,0.2251614779233932,1.0182876586914062,286.646484375,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1640319824219,286.6478271484375,1.0,0.4733838438987732,1.0,1.0,0.0,1.0,-2.5957350730896,2.5957295894622803,5.414558472693898e-06,2.003570318222046,0.5413357019424438,0.5413357019424438,0.0,86.66852569580078,66.0,14139.0126953125,-0.0,1382.18603515625,1.0,283.1499938964844,286.1289978027344,290.9947204589844,292.03143310546875,313.1693420410156,299.3944396972656,283.1499938964844,19446.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577376484870911,1.0,0.0,0.0,1.1293792724609375,1.1293843984603882,8.51085246722505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4032.79931640625,0.0,82.46143341064453,1895.4371337890625,0.0,719.6143798828125,0.3443858027458191,1.0,0.0,3.0,1.0,0.0
11971740,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.8514466285705566,0.2443273365497589,0.2208116352558136,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.9990000128746032,0.5105855464935303,0.3748323023319244,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859741210937,0.938643991947174,0.3235475122928619,0.2264450043439865,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859436035156,0.93141371011734,0.3165656924247741,0.3005199134349823,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.8298057317733765,0.225045770406723,1.016658067703247,286.6861572265625,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.2138061523437,286.6882629394531,1.0,0.4661219716072082,1.0,1.0,0.0,1.0,-2.5682435035705566,2.5682380199432373,5.2997429520473816e-06,1.9819822311401367,0.524803876876831,0.524803876876831,0.0,81.15190887451172,69.0,13645.5224609375,-0.0,1322.5260009765625,1.0,283.1499938964844,286.1988220214844,290.9430847167969,291.9483642578125,313.1693420410156,299.3944396972656,283.1499938964844,19343.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466250777244568,1.0,0.0,0.0,1.063732624053955,1.0637376308441162,7.55019939902013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3998.9462890625,0.0,73.47760009765625,1895.4371337890625,0.0,672.6674194335938,0.333039790391922,1.0,0.0,3.0,1.0,0.0
11971800,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.8514466285705566,0.2443273365497589,0.2208116352558136,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.9990000128746032,0.5105855464935303,0.3748323023319244,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859741210937,0.938643991947174,0.3235475122928619,0.2264450043439865,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859436035156,0.93141371011734,0.3165656924247741,0.3005199134349823,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.8298057317733765,0.225045770406723,1.016658067703247,286.6861572265625,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.2138061523437,286.6882629394531,1.0,0.4661219716072082,1.0,1.0,0.0,1.0,-2.5682435035705566,2.5682380199432373,5.2997429520473816e-06,1.9819822311401367,0.524803876876831,0.524803876876831,0.0,81.15190887451172,69.0,13645.5224609375,-0.0,1322.5260009765625,1.0,283.1499938964844,286.1988220214844,290.9430847167969,291.9483642578125,313.1693420410156,299.3944396972656,283.1499938964844,19343.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466250777244568,1.0,0.0,0.0,1.063732624053955,1.0637376308441162,7.55019939902013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3998.9462890625,0.0,73.47760009765625,1895.4371337890625,0.0,672.6674194335938,0.333039790391922,1.0,0.0,3.0,1.0,0.0
11971860,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353820800781,0.8618132472038269,0.2443088740110397,0.2206612229347229,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7360534667969,0.9990000128746032,0.5193604230880737,0.3609674274921417,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.9543686509132384,0.3259367346763611,0.2279891073703766,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.945096790790558,0.3168143332004547,0.3006147444248199,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8395428657531738,0.2251286953687667,1.016311526298523,286.7360534667969,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2587585449219,286.73858642578125,1.0,0.4618525207042694,1.0,1.0,0.0,1.0,-2.5529470443725586,2.5529417991638184,5.236461674940074e-06,1.9700034856796265,0.5085201859474182,0.5085201859474182,0.0,77.89928436279297,87.0,13193.705078125,-0.0,1289.047607421875,1.0,283.1499938964844,286.2780456542969,290.8941345214844,291.8705444335937,313.1693420410156,299.3944396972656,283.1499938964844,19231.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357685685157776,1.0,0.0,0.0,1.001676321029663,1.0016809701919556,6.69496387217805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3967.979736328125,0.0,65.65458679199219,1895.4371337890625,0.0,629.7384643554688,0.3226220309734344,1.0,0.0,3.0,1.0,0.0
11971920,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353820800781,0.8618132472038269,0.2443088740110397,0.2206612229347229,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7360534667969,0.9990000128746032,0.5193604230880737,0.3609674274921417,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.9543686509132384,0.3259367346763611,0.2279891073703766,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.945096790790558,0.3168143332004547,0.3006147444248199,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8395428657531738,0.2251286953687667,1.016311526298523,286.7360534667969,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2587585449219,286.73858642578125,1.0,0.4618525207042694,1.0,1.0,0.0,1.0,-2.5529470443725586,2.5529417991638184,5.236461674940074e-06,1.9700034856796265,0.5085201859474182,0.5085201859474182,0.0,77.89928436279297,87.0,13193.705078125,-0.0,1289.047607421875,1.0,283.1499938964844,286.2780456542969,290.8941345214844,291.8705444335937,313.1693420410156,299.3944396972656,283.1499938964844,19231.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357685685157776,1.0,0.0,0.0,1.001676321029663,1.0016809701919556,6.69496387217805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3967.979736328125,0.0,65.65458679199219,1895.4371337890625,0.0,629.7384643554688,0.3226220309734344,1.0,0.0,3.0,1.0,0.0
11971980,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.8580508232116699,0.2444381266832351,0.2207735627889633,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7907409667969,0.9990000128746032,0.525596022605896,0.3659802675247192,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904663085937,0.9519376158714294,0.3281831741333008,0.2295366674661636,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.9405601620674132,0.3171705305576324,0.3009461760520935,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896423339844,0.8361759185791016,0.2253552675247192,1.0173126459121704,286.79071044921875,287.9946594238281,291.69464111328125,287.9056701660156,291.6952819824219,297.2879638671875,286.7943115234375,1.0,0.4646649956703186,1.0,1.0,0.0,1.0,-2.562535524368286,2.562530040740967,5.275208422972355e-06,1.9770723581314087,0.4949528574943542,0.4949528574943542,0.0,79.18312072753906,87.0,12869.615234375,-0.0,1306.7091064453125,1.0,283.1499938964844,286.35577392578125,290.8543395996094,291.8085632324219,313.1693420410156,299.3944396972656,283.1499938964844,19129.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270106196403503,1.0,0.0,0.0,0.951868176460266,0.9518727660179138,6.045706157919994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3944.206298828125,0.0,59.82207107543945,1895.4371337890625,0.0,597.11767578125,0.3144854605197906,1.0,0.0,3.0,1.0,0.0
11972040,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.8563764095306396,0.2444736212491989,0.2208156138658523,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.9990000128746032,0.5264077186584473,0.3682399690151214,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.9502220153808594,0.3285830020904541,0.2298206388950348,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.9384411573410034,0.3172447383403778,0.3010266423225403,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.8346407413482666,0.2254044860601425,1.0175923109054563,286.80145263671875,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2912292480469,286.80517578125,1.0,0.4656095504760742,1.0,1.0,0.0,1.0,-2.5660719871521,2.56606674194336,5.28973350810702e-06,1.9797786474227903,0.4927045404911041,0.4927045404911041,0.0,79.74551391601562,105.0,12820.2373046875,-0.0,1313.6392822265625,1.0,283.1499938964844,286.3702087402344,290.8478698730469,291.7986755371094,313.1693420410156,299.3944396972656,283.1499938964844,19112.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256023406982422,1.0,0.0,0.0,0.9437806010246276,0.9437851905822754,5.943407899167141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3940.518310546875,0.0,58.910457611083984,1895.4371337890625,0.0,592.0336303710938,0.3131817877292633,1.0,0.0,3.0,1.0,0.0
11972100,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8490180969238281,0.2446233183145523,0.2210054844617843,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.9990000128746032,0.5286240577697754,0.3785009682178497,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.9420565366744996,0.3300011456012726,0.2308432012796402,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84033203125,0.9288876056671144,0.3175289034843445,0.3013519942760467,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.8278248906135559,0.225589707493782,1.0187400579452517,286.8406982421875,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2985534667969,286.8446960449219,1.0,0.4697535634040832,1.0,1.0,0.0,1.0,-2.5816187858581543,2.581613302230835,5.353914730221732e-06,1.9917207956314087,0.4850646257400512,0.4850646257400512,0.0,82.32038116455078,105.0,12659.0068359375,-0.0,1344.7657470703125,1.0,283.1499938964844,286.4218444824219,290.8261108398437,291.7658386230469,313.1693420410156,299.3944396972656,283.1499938964844,19050.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209612250328064,1.0,0.0,0.0,0.9166791439056396,0.9166836738586426,5.6069691112270454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3928.382568359375,0.0,55.92697525024414,1895.4371337890625,0.0,575.5878295898438,0.308850884437561,1.0,0.0,3.0,1.0,0.0
11972160,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8398273587226868,0.2448126822710037,0.2212607413530349,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.9990000128746032,0.5299249887466431,0.3921312689781189,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9309794306755066,0.3314760327339172,0.2319287061691284,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9166970252990724,0.3178554773330688,0.3017477989196777,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.819091796875,0.2257916033267974,1.020126461982727,286.88336181640625,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2998962402344,286.88818359375,1.0,0.4751271903514862,1.0,1.0,0.0,1.0,-2.601741313934326,2.601735830307007,5.437668278318597e-06,2.00722885131836,0.4776245355606079,0.4776245355606079,0.0,85.81697845458984,123.0,12515.74609375,-0.0,1386.3016357421875,1.0,283.1499938964844,286.4757080078125,290.80517578125,291.7348327636719,313.1693420410156,299.3944396972656,283.1499938964844,18988.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166866183280945,1.0,0.0,0.0,0.8908426761627197,0.8908470869064331,5.295359528645349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3917.036865234375,0.0,53.18410873413086,1895.4371337890625,0.0,560.851806640625,0.3047779202461242,1.0,0.0,3.0,1.0,0.0
11972220,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.8195887207984924,0.2453708946704864,0.2219626456499099,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.9990000128746032,0.5301044583320618,0.4253753125667572,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00518798828125,0.9059423804283142,0.334549993276596,0.2342100888490677,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050354003906,0.8915663957595825,0.3186821043491363,0.3027359545230865,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.7981670498847961,0.2262646704912185,1.0234352350234983,287.0057067871094,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.28936767578125,287.0121459960937,1.0,0.4881976842880249,1.0,1.0,0.0,1.0,-2.650424003601074,2.650418281555176,5.643161784973927e-06,2.0448336601257324,0.4645905792713165,0.4645905792713165,0.0,94.7745132446289,123.0,12334.4326171875,-0.0,1491.5421142578125,1.0,283.1499938964844,286.5918273925781,290.7670593261719,291.6812438964844,313.1693420410156,299.3944396972656,283.1499938964844,18854.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509637713432312,1.0,0.0,0.0,0.8461132049560547,0.8461174964904785,4.776946482820677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3899.068115234375,0.0,48.62604522705078,1895.4371337890625,0.0,537.387451171875,0.2977721989154815,1.0,0.0,3.0,1.0,0.0
11972280,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.8187013268470764,0.2454004734754562,0.2219993621110916,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.9990000128746032,0.530052125453949,0.4269146621227264,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9049212336540222,0.3346857130527496,0.2343118786811828,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01043701171875,0.8905118107795715,0.3187231719493866,0.3027851283550262,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.7972211837768555,0.2262874245643615,1.0235953330993652,287.0110778808594,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.28863525390625,287.0175476074219,1.0,0.4888078570365906,1.0,1.0,0.0,1.0,-2.65269136428833,2.652685642242432,5.65282834941172e-06,2.046586751937866,0.4640773832798004,0.4640773832798004,0.0,95.20491027832033,141.0,12327.5556640625,-0.0,1496.592041015625,1.0,283.1499938964844,286.596923828125,290.7655639648437,291.6792297363281,313.1693420410156,299.3944396972656,283.1499938964844,18848.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509384274482727,1.0,0.0,0.0,0.8443893790245056,0.8443936705589294,4.7575017703138656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3898.41748046875,0.0,48.4555549621582,1895.4371337890625,0.0,536.5626831054688,0.2975039184093475,1.0,0.0,3.0,1.0,0.0
11972340,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.7952030301094055,0.2462536394596099,0.2230776250362396,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459350585937,0.9990000128746032,0.5273527503013611,0.4681978821754455,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8801471590995789,0.3382260799407959,0.2370043694972992,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14471435546875,0.8644636273384094,0.3198848068714142,0.3041991293430328,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.143310546875,0.7736217379570007,0.2269112765789032,1.0280905961990356,287.1454162597656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2647705078125,287.1517028808594,1.0,0.5053592920303345,1.0,1.0,0.0,1.0,-2.7139248847961426,2.713918924331665,5.917108410358196e-06,2.093968152999878,0.4519539475440979,0.4519539475440979,0.0,107.2631378173828,144.0,12171.0224609375,-0.0,1638.0423583984375,1.0,283.1499938964844,286.7220458984375,290.7293701171875,291.6321716308594,313.1693420410156,299.3944396972656,283.1499938964844,18716.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041439533233643,1.0,0.0,0.0,0.8045291304588318,0.8045333623886108,4.318938451319809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3883.247802734375,0.0,44.62825775146485,1895.4371337890625,0.0,519.7982788085938,0.2913617789745331,1.0,0.0,3.0,1.0,0.0
