time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972400,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.7952030301094055,0.2462536394596099,0.2230776250362396,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459350585937,0.9990000128746032,0.5273527503013611,0.4681978821754455,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8801471590995789,0.3382260799407959,0.2370043694972992,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.14471435546875,0.8644636273384094,0.3198848068714142,0.3041991293430328,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.143310546875,0.7736217379570007,0.2269112765789032,1.0280905961990356,287.1454162597656,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2647705078125,287.1517028808594,1.0,0.5053592920303345,1.0,1.0,0.0,1.0,-2.7139248847961426,2.713918924331665,5.917108410358196e-06,2.093968152999878,0.4519539475440979,0.4519539475440979,0.0,107.2631378173828,144.0,12171.0224609375,-0.0,1638.0423583984375,1.0,283.1499938964844,286.7220458984375,290.7293701171875,291.6321716308594,313.1693420410156,299.3944396972656,283.1499938964844,18716.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041439533233643,1.0,0.0,0.0,0.8045291304588318,0.8045333623886108,4.318938451319809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3883.247802734375,0.0,44.62825775146485,1895.4371337890625,0.0,519.7982788085938,0.2913617789745331,1.0,0.0,3.0,1.0,0.0
11972460,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.777723491191864,0.2472021579742431,0.2242464125156402,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.9974178671836852,0.5231422185897827,0.4967858493328094,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26611328125,0.8630304932594299,0.3419235944747925,0.2398107945919037,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659606933594,0.8463136553764343,0.321183979511261,0.3057474792003631,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.7568898797035217,0.2275661528110504,1.032663106918335,287.2665405273437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2374267578125,287.2713623046875,1.0,0.5181221961975098,1.0,1.0,0.0,1.0,-2.7607908248901367,2.760784864425659,6.124904302851064e-06,2.130906581878662,0.4409624338150024,0.4409624338150024,0.0,117.82669830322266,147.0,11997.005859375,-0.0,1756.4205322265625,1.0,283.1499938964844,286.8356018066406,290.69293212890625,291.58709716796875,313.1693420410156,299.3944396972656,283.1499938964844,18605.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500580370426178,1.0,0.0,0.0,0.7701109051704407,0.7701150178909302,3.9573095023115457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3868.26318359375,0.0,41.5076789855957,1895.4371337890625,0.0,508.70556640625,0.2861786186695099,1.0,0.0,3.0,1.0,0.0
11972520,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.777723491191864,0.2472021579742431,0.2242464125156402,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.9974178671836852,0.5231422185897827,0.4967858493328094,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26611328125,0.8630304932594299,0.3419235944747925,0.2398107945919037,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659606933594,0.8463136553764343,0.321183979511261,0.3057474792003631,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.7568898797035217,0.2275661528110504,1.032663106918335,287.2665405273437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2374267578125,287.2713623046875,1.0,0.5181221961975098,1.0,1.0,0.0,1.0,-2.7607908248901367,2.760784864425659,6.124904302851064e-06,2.130906581878662,0.4409624338150024,0.4409624338150024,0.0,117.82669830322266,147.0,11997.005859375,-0.0,1756.4205322265625,1.0,283.1499938964844,286.8356018066406,290.69293212890625,291.58709716796875,313.1693420410156,299.3944396972656,283.1499938964844,18605.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500580370426178,1.0,0.0,0.0,0.7701109051704407,0.7701150178909302,3.9573095023115457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3868.26318359375,0.0,41.5076789855957,1895.4371337890625,0.0,508.70556640625,0.2861786186695099,1.0,0.0,3.0,1.0,0.0
11972580,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34930419921875,0.7596529126167297,0.248046264052391,0.2254399955272674,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.9757898449897766,0.5214448571205139,0.4947835803031921,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.8453603386878967,0.3455738425254822,0.2426777780055999,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34991455078125,0.8278582692146301,0.3224135339260101,0.3073585331439972,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.7399604320526123,0.2281513661146164,1.0373965501785278,287.350341796875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2283935546875,287.35382080078125,1.0,0.5266056656837463,1.0,1.0,0.0,1.0,-2.770564079284668,2.770557880401612,6.168549589347094e-06,2.13854455947876,0.4304462969303131,0.4304462969303131,0.0,129.18247985839844,135.0,11752.935546875,-0.0,1825.076171875,1.0,283.1499938964844,286.9201354980469,290.6523742675781,291.53582763671875,313.1693420410156,299.3944396972656,283.1499938964844,18528.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974470734596252,1.0,0.0,0.0,0.7391602993011475,0.7391643524169922,3.64561465460156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3849.73291015625,0.0,38.869136810302734,1895.4371337890625,0.0,499.1533203125,0.2816891968250274,1.0,0.0,3.0,1.0,0.0
11972640,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34930419921875,0.7596529126167297,0.248046264052391,0.2254399955272674,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.9757898449897766,0.5214448571205139,0.4947835803031921,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.8453603386878967,0.3455738425254822,0.2426777780055999,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34991455078125,0.8278582692146301,0.3224135339260101,0.3073585331439972,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.7399604320526123,0.2281513661146164,1.0373965501785278,287.350341796875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2283935546875,287.35382080078125,1.0,0.5266056656837463,1.0,1.0,0.0,1.0,-2.770564079284668,2.770557880401612,6.168549589347094e-06,2.13854455947876,0.4304462969303131,0.4304462969303131,0.0,129.18247985839844,135.0,11752.935546875,-0.0,1825.076171875,1.0,283.1499938964844,286.9201354980469,290.6523742675781,291.53582763671875,313.1693420410156,299.3944396972656,283.1499938964844,18528.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974470734596252,1.0,0.0,0.0,0.7391602993011475,0.7391643524169922,3.64561465460156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3849.73291015625,0.0,38.869136810302734,1895.4371337890625,0.0,499.1533203125,0.2816891968250274,1.0,0.0,3.0,1.0,0.0
11972700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.7575892210006714,0.2484613507986068,0.2258710414171219,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38873291015625,0.9726266860961914,0.5215641260147095,0.494717389345169,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.8440737128257751,0.3474135398864746,0.243997037410736,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.8257690668106079,0.3230247795581817,0.3079964816570282,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872375488281,0.7379783987998962,0.2284611761569976,1.03904926776886,287.388427734375,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2296447753906,287.3917541503906,1.0,0.5280401110649109,1.0,1.0,0.0,1.0,-2.7753427028656006,2.775336742401123,6.189941814227495e-06,2.142277240753174,0.4253966212272644,0.4253966212272644,0.0,130.97776794433594,135.0,11636.052734375,-0.0,1840.93603515625,1.0,283.1499938964844,286.9576110839844,290.6300048828125,291.5064392089844,313.1693420410156,299.3944396972656,283.1499938964844,18496.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955148100852966,1.0,0.0,0.0,0.7247564196586609,0.7247604131698608,3.5049158242372875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3811.5029296875,0.0,37.688453674316406,1895.4371337890625,0.0,493.35455322265625,0.279643565416336,1.0,0.0,3.0,1.0,0.0
11972760,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242248535156,0.7586212158203125,0.2488932013511657,0.2262339740991592,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42547607421875,0.97357177734375,0.5220142006874084,0.4949705302715301,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4249267578125,0.8461649417877197,0.3492839336395263,0.2452732473611831,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247741699219,0.8268941640853882,0.3236488699913025,0.3085607886314392,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42401123046875,0.7388649582862854,0.2287956774234771,1.0404101610183716,287.4251708984375,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2325439453125,287.42840576171875,1.0,0.5283451676368713,1.0,1.0,0.0,1.0,-2.779930830001831,2.7799246311187744,6.210478659340879e-06,2.145843744277954,0.420493870973587,0.420493870973587,0.0,130.74020385742188,123.0,11522.29296875,-0.0,1846.9163818359373,1.0,283.1499938964844,286.9936828613281,290.6067199707031,291.4751892089844,313.1693420410156,299.3944396972656,283.1499938964844,18467.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931309223175049,1.0,0.0,0.0,0.7110480070114136,0.7110520005226135,3.373581947130333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3772.037841796875,0.0,36.59000015258789,1895.4371337890625,0.0,486.2958068847656,0.2777160704135895,1.0,0.0,3.0,1.0,0.0
11972820,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49481201171875,0.7669925093650818,0.2498255223035812,0.2268706560134887,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.9831451773643494,0.52347731590271,0.4959930181503296,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8573278784751892,0.3531361520290375,0.2477854341268539,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8355976939201355,0.3249535262584686,0.309583842754364,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.7464680671691895,0.229548379778862,1.0427675247192385,287.4957275390625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2406616210937,287.498779296875,1.0,0.5265297293663025,1.0,1.0,0.0,1.0,-2.7890067100524902,2.7890005111694336,6.251198101381306e-06,2.1528964042663574,0.4111324250698089,0.4111324250698089,0.0,126.38880920410156,111.0,11305.505859375,-0.0,1840.3370361328125,1.0,283.1499938964844,287.0624694824219,290.5615234375,291.4130249023437,313.1693420410156,299.3944396972656,283.1499938964844,18416.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870962500572204,1.0,0.0,0.0,0.6855846643447876,0.6855885982513428,3.136285897653579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3696.552978515625,0.0,34.611351013183594,1895.4371337890625,0.0,468.8865966796875,0.2741782963275909,1.0,0.0,3.0,1.0,0.0
11972880,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49481201171875,0.7669925093650818,0.2498255223035812,0.2268706560134887,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960021972656,0.9831451773643494,0.52347731590271,0.4959930181503296,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8573278784751892,0.3531361520290375,0.2477854341268539,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8355976939201355,0.3249535262584686,0.309583842754364,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.7464680671691895,0.229548379778862,1.0427675247192385,287.4957275390625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2406616210937,287.498779296875,1.0,0.5265297293663025,1.0,1.0,0.0,1.0,-2.7890067100524902,2.7890005111694336,6.251198101381306e-06,2.1528964042663574,0.4111324250698089,0.4111324250698089,0.0,126.38880920410156,111.0,11305.505859375,-0.0,1840.3370361328125,1.0,283.1499938964844,287.0624694824219,290.5615234375,291.4130249023437,313.1693420410156,299.3944396972656,283.1499938964844,18416.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870962500572204,1.0,0.0,0.0,0.6855846643447876,0.6855885982513428,3.136285897653579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3696.552978515625,0.0,34.611351013183594,1895.4371337890625,0.0,468.8865966796875,0.2741782963275909,1.0,0.0,3.0,1.0,0.0
11972940,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618591308594,0.7823618054389954,0.250851571559906,0.2274701744318008,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.9984310269355774,0.5253493189811707,0.4973117411136627,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8764550685882568,0.3571413457393646,0.2503091394901275,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8514344096183777,0.3263410925865173,0.3105557262897491,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.7606373429298401,0.2304099053144455,1.0450122356414795,287.5627136230469,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2500305175781,287.5655822753906,1.0,0.5226446986198425,1.0,1.0,0.0,1.0,-2.7978217601776123,2.797815322875977,6.290940746112028e-06,2.1597766876220703,0.4023652672767639,0.4023652672767639,0.0,118.77661895751952,99.0,11103.3349609375,-0.0,1817.9932861328125,1.0,283.1499938964844,287.12725830078125,290.5223388671875,291.3568115234375,313.1693420410156,299.3944396972656,283.1499938964844,18372.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800103902816772,1.0,0.0,0.0,0.6625438928604126,0.662547767162323,2.9290227132605654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3626.8203125,0.0,32.88654708862305,1895.4371337890625,0.0,449.25775146484375,0.2710168361663818,1.0,0.0,3.0,1.0,0.0
11973000,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618591308594,0.7823618054389954,0.250851571559906,0.2274701744318008,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629577636719,0.9984310269355774,0.5253493189811707,0.4973117411136627,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8764550685882568,0.3571413457393646,0.2503091394901275,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8514344096183777,0.3263410925865173,0.3105557262897491,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.7606373429298401,0.2304099053144455,1.0450122356414795,287.5627136230469,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2500305175781,287.5655822753906,1.0,0.5226446986198425,1.0,1.0,0.0,1.0,-2.7978217601776123,2.797815322875977,6.290940746112028e-06,2.1597766876220703,0.4023652672767639,0.4023652672767639,0.0,118.77661895751952,99.0,11103.3349609375,-0.0,1817.9932861328125,1.0,283.1499938964844,287.12725830078125,290.5223388671875,291.3568115234375,313.1693420410156,299.3944396972656,283.1499938964844,18372.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800103902816772,1.0,0.0,0.0,0.6625438928604126,0.662547767162323,2.9290227132605654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3626.8203125,0.0,32.88654708862305,1895.4371337890625,0.0,449.25775146484375,0.2710168361663818,1.0,0.0,3.0,1.0,0.0
11973060,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.7959818243980408,0.2518598437309265,0.2281614392995834,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.9990000128746032,0.5288523435592651,0.4775044322013855,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8939328789710999,0.3611904680728912,0.2529470324516296,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.865739107131958,0.3277133703231811,0.3116230964660644,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7734423279762268,0.2312802672386169,1.0478063821792605,287.6136474609375,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2640991210937,287.61541748046875,1.0,0.5161992311477661,1.0,1.0,0.0,1.0,-2.783052682876587,2.7830464839935303,6.22540210315492e-06,2.148700475692749,0.3939622640609741,0.3939622640609741,0.0,112.19622802734376,87.0,10874.9326171875,-0.0,1763.76416015625,1.0,283.1499938964844,287.181396484375,290.4899597167969,291.3076477050781,313.1693420410156,299.3944396972656,283.1499938964844,18338.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726424515247345,1.0,0.0,0.0,0.6413777470588684,0.6413816213607788,2.744866733905837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3555.091552734375,0.0,31.36063766479492,1895.4371337890625,0.0,429.7353820800781,0.2681594789028168,1.0,0.0,3.0,1.0,0.0
11973120,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.7959818243980408,0.2518598437309265,0.2281614392995834,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138000488281,0.9990000128746032,0.5288523435592651,0.4775044322013855,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8939328789710999,0.3611904680728912,0.2529470324516296,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.865739107131958,0.3277133703231811,0.3116230964660644,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.61297607421875,0.7734423279762268,0.2312802672386169,1.0478063821792605,287.6136474609375,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2640991210937,287.61541748046875,1.0,0.5161992311477661,1.0,1.0,0.0,1.0,-2.783052682876587,2.7830464839935303,6.22540210315492e-06,2.148700475692749,0.3939622640609741,0.3939622640609741,0.0,112.19622802734376,87.0,10874.9326171875,-0.0,1763.76416015625,1.0,283.1499938964844,287.181396484375,290.4899597167969,291.3076477050781,313.1693420410156,299.3944396972656,283.1499938964844,18338.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726424515247345,1.0,0.0,0.0,0.6413777470588684,0.6413816213607788,2.744866733905837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3555.091552734375,0.0,31.36063766479492,1895.4371337890625,0.0,429.7353820800781,0.2681594789028168,1.0,0.0,3.0,1.0,0.0
11973180,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.8128869533538818,0.2528235614299774,0.2287772446870803,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65167236328125,0.9990000128746032,0.5355088114738464,0.4499083459377289,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514892578125,0.9165038466453552,0.3652518093585968,0.2555670440196991,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.8842813968658447,0.3290437161922455,0.3126164078712463,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.789982259273529,0.2321570068597793,1.0504348278045654,287.6515808105469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.29083251953125,287.65301513671875,1.0,0.5076402425765991,1.0,1.0,0.0,1.0,-2.7581608295440674,2.7581546306610107,6.114537427492905e-06,2.129481554031372,0.3857758641242981,0.3857758641242981,0.0,104.44049835205078,90.0,10641.51953125,-0.0,1689.6864013671875,1.0,283.1499938964844,287.22381591796875,290.46142578125,291.26141357421875,313.1693420410156,299.3944396972656,283.1499938964844,18311.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650288224220276,1.0,0.0,0.0,0.6214417219161987,0.6214455366134644,2.5768803979531185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3477.592041015625,0.0,29.972110748291016,1895.4371337890625,0.0,410.4629821777344,0.2655277252197265,1.0,0.0,3.0,1.0,0.0
11973240,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.8128869533538818,0.2528235614299774,0.2287772446870803,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65167236328125,0.9990000128746032,0.5355088114738464,0.4499083459377289,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514892578125,0.9165038466453552,0.3652518093585968,0.2555670440196991,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513977050781,0.8842813968658447,0.3290437161922455,0.3126164078712463,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510314941406,0.789982259273529,0.2321570068597793,1.0504348278045654,287.6515808105469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.29083251953125,287.65301513671875,1.0,0.5076402425765991,1.0,1.0,0.0,1.0,-2.7581608295440674,2.7581546306610107,6.114537427492905e-06,2.129481554031372,0.3857758641242981,0.3857758641242981,0.0,104.44049835205078,90.0,10641.51953125,-0.0,1689.6864013671875,1.0,283.1499938964844,287.22381591796875,290.46142578125,291.26141357421875,313.1693420410156,299.3944396972656,283.1499938964844,18311.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650288224220276,1.0,0.0,0.0,0.6214417219161987,0.6214455366134644,2.5768803979531185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3477.592041015625,0.0,29.972110748291016,1895.4371337890625,0.0,410.4629821777344,0.2655277252197265,1.0,0.0,3.0,1.0,0.0
11973300,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66998291015625,0.8193978667259216,0.2533142268657684,0.2291168123483657,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706237792969,0.9990000128746032,0.5396461486816406,0.4394117295742035,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67041015625,0.9268106818199158,0.367313414812088,0.2569162547588348,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6703186035156,0.891976535320282,0.3297158479690552,0.3131448328495025,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698608398437,0.7968164682388306,0.2326266318559646,1.052000880241394,287.6705322265625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3087158203125,287.6723937988281,1.0,0.5049864649772644,1.0,1.0,0.0,1.0,-2.750077247619629,2.750071287155152,6.078304068068974e-06,2.123032331466675,0.3818147778511047,0.3818147778511047,0.0,101.64019012451172,90.0,10536.392578125,-0.0,1664.59423828125,1.0,283.1499938964844,287.24395751953125,290.4484558105469,291.2395324707031,313.1693420410156,299.3944396972656,283.1499938964844,18298.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610800445079803,1.0,0.0,0.0,0.6119548678398132,0.6119586825370789,2.4988043634266432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3439.937255859375,0.0,29.32445526123047,1895.4371337890625,0.0,400.81103515625,0.2642942667007446,1.0,0.0,3.0,1.0,0.0
11973360,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.8245350122451782,0.2538187503814697,0.2294928580522537,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929626464844,0.9990000128746032,0.5438318848609924,0.4314119815826416,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927795410156,0.935413897037506,0.3694067597389221,0.2583052814006805,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6926574707031,0.8981804847717285,0.3304006159305572,0.3137104511260986,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.802327036857605,0.233124241232872,1.0538182258605957,287.69287109375,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.32684326171875,287.6949462890625,1.0,0.5030956864356995,1.0,1.0,0.0,1.0,-2.745443105697632,2.7454371452331543,6.057688096916536e-06,2.119385004043579,0.3780158460140228,0.3780158460140228,0.0,99.60588836669922,93.0,10441.615234375,-0.0,1648.262451171875,1.0,283.1499938964844,287.2660522460937,290.4367980957031,291.2193298339844,313.1693420410156,299.3944396972656,283.1499938964844,18283.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570761322975158,1.0,0.0,0.0,0.6029320955276489,0.6029358506202698,2.4256618047502343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3406.17724609375,0.0,28.71394920349121,1895.4371337890625,0.0,391.2540588378906,0.2631243169307709,1.0,0.0,3.0,1.0,0.0
11973420,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.8321153521537781,0.2548739314079284,0.2303294539451599,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.9990000128746032,0.5519052743911743,0.4204194545745849,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.948613941669464,0.3736944794654846,0.2611863315105438,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.9075204133987428,0.331813782453537,0.3149274289608001,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414245605469,0.8104368448257446,0.2341953366994857,1.0580278635025024,287.7421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3594970703125,287.7445068359375,1.0,0.5012067556381226,1.0,1.0,0.0,1.0,-2.743213891983032,2.7432079315185547,6.047665920050349e-06,2.1175758838653564,0.370911180973053,0.370911180973053,0.0,97.01739501953124,96.0,10275.9716796875,-0.0,1632.8984375,1.0,283.1499938964844,287.31378173828125,290.4187927246094,291.1859741210937,313.1693420410156,299.3944396972656,283.1499938964844,18251.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492513537406921,1.0,0.0,0.0,0.5863006114959717,0.5863044261932373,2.2936871957313087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3348.5791015625,0.0,27.60403251647949,1895.4371337890625,0.0,373.2158508300781,0.260980486869812,1.0,0.0,3.0,1.0,0.0
11973480,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.8321153521537781,0.2548739314079284,0.2303294539451599,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.9990000128746032,0.5519052743911743,0.4204194545745849,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.948613941669464,0.3736944794654846,0.2611863315105438,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.9075204133987428,0.331813782453537,0.3149274289608001,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414245605469,0.8104368448257446,0.2341953366994857,1.0580278635025024,287.7421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3594970703125,287.7445068359375,1.0,0.5012067556381226,1.0,1.0,0.0,1.0,-2.743213891983032,2.7432079315185547,6.047665920050349e-06,2.1175758838653564,0.370911180973053,0.370911180973053,0.0,97.01739501953124,96.0,10275.9716796875,-0.0,1632.8984375,1.0,283.1499938964844,287.31378173828125,290.4187927246094,291.1859741210937,313.1693420410156,299.3944396972656,283.1499938964844,18251.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492513537406921,1.0,0.0,0.0,0.5863006114959717,0.5863044261932373,2.2936871957313087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3348.5791015625,0.0,27.60403251647949,1895.4371337890625,0.0,373.2158508300781,0.260980486869812,1.0,0.0,3.0,1.0,0.0
11973540,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79443359375,0.8367469906806946,0.2559896409511566,0.2312663942575454,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.9990000128746032,0.5593262910842896,0.4146884977817535,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79498291015625,0.9573269486427308,0.3781145811080932,0.2641952931880951,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948303222656,0.9135664701461792,0.3332884907722473,0.3162494599819183,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7942810058594,0.8152405619621277,0.2353489696979522,1.0628623962402344,287.7950744628906,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.385498046875,287.79754638671875,1.0,0.5012943148612976,1.0,1.0,0.0,1.0,-2.7484610080718994,2.748455047607422,6.070748895581346e-06,2.121591329574585,0.3645372688770294,0.3645372688770294,0.0,95.92698669433594,114.0,10140.5341796875,-0.0,1635.455322265625,1.0,283.1499938964844,287.3634948730469,290.4082336425781,291.16265869140625,313.1693420410156,299.3944396972656,283.1499938964844,18219.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421586394309997,1.0,0.0,0.0,0.5716400742530823,0.5716438293457031,2.1804133609748533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3302.6796875,0.0,26.64202690124512,1895.4371337890625,0.0,357.5558776855469,0.2591040134429931,1.0,0.0,3.0,1.0,0.0
11973600,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79443359375,0.8367469906806946,0.2559896409511566,0.2312663942575454,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.9990000128746032,0.5593262910842896,0.4146884977817535,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79498291015625,0.9573269486427308,0.3781145811080932,0.2641952931880951,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7948303222656,0.9135664701461792,0.3332884907722473,0.3162494599819183,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7942810058594,0.8152405619621277,0.2353489696979522,1.0628623962402344,287.7950744628906,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.385498046875,287.79754638671875,1.0,0.5012943148612976,1.0,1.0,0.0,1.0,-2.7484610080718994,2.748455047607422,6.070748895581346e-06,2.121591329574585,0.3645372688770294,0.3645372688770294,0.0,95.92698669433594,114.0,10140.5341796875,-0.0,1635.455322265625,1.0,283.1499938964844,287.3634948730469,290.4082336425781,291.16265869140625,313.1693420410156,299.3944396972656,283.1499938964844,18219.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421586394309997,1.0,0.0,0.0,0.5716400742530823,0.5716438293457031,2.1804133609748533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3302.6796875,0.0,26.64202690124512,1895.4371337890625,0.0,357.5558776855469,0.2591040134429931,1.0,0.0,3.0,1.0,0.0
11973660,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.8303303718566895,0.2572058439254761,0.2324316054582595,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.9990000128746032,0.5651859045028687,0.4271961450576782,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.9512861967086792,0.3827055990695953,0.2674292623996734,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.9052926898002625,0.3348723649978637,0.3178170621395111,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.8088860511779785,0.2365999817848205,1.0688605308532717,287.85809326171875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4011535644531,287.8613586425781,1.0,0.5084224939346313,1.0,1.0,0.0,1.0,-2.777840375900269,2.777834177017212,6.200682037160732e-06,2.144017219543457,0.3590733408927917,0.3590733408927917,0.0,99.80471801757812,132.0,10059.1142578125,-0.0,1697.1744384765625,1.0,283.1499938964844,287.4176330566406,290.4037780761719,291.14874267578125,313.1693420410156,299.3944396972656,283.1499938964844,18186.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364185929298401,1.0,0.0,0.0,0.5591500997543335,0.5591537952423096,2.0861728344812043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3271.45556640625,0.0,25.831035614013672,1895.4371337890625,0.0,345.3331298828125,0.2575018405914306,1.0,0.0,3.0,1.0,0.0
11973720,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.8303303718566895,0.2572058439254761,0.2324316054582595,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.9990000128746032,0.5651859045028687,0.4271961450576782,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580017089844,0.9512861967086792,0.3827055990695953,0.2674292623996734,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.9052926898002625,0.3348723649978637,0.3178170621395111,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.8088860511779785,0.2365999817848205,1.0688605308532717,287.85809326171875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4011535644531,287.8613586425781,1.0,0.5084224939346313,1.0,1.0,0.0,1.0,-2.777840375900269,2.777834177017212,6.200682037160732e-06,2.144017219543457,0.3590733408927917,0.3590733408927917,0.0,99.80471801757812,132.0,10059.1142578125,-0.0,1697.1744384765625,1.0,283.1499938964844,287.4176330566406,290.4037780761719,291.14874267578125,313.1693420410156,299.3944396972656,283.1499938964844,18186.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364185929298401,1.0,0.0,0.0,0.5591500997543335,0.5591537952423096,2.0861728344812043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3271.45556640625,0.0,25.831035614013672,1895.4371337890625,0.0,345.3331298828125,0.2575018405914306,1.0,0.0,3.0,1.0,0.0
11973780,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.8164756298065186,0.258512020111084,0.2338109761476516,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310913085937,0.9990000128746032,0.5681073665618896,0.4535200893878937,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9345288276672364,0.3874585330486297,0.2708790600299835,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305419921875,0.888581395149231,0.3365660011768341,0.3196252584457397,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.7942836880683899,0.2378898411989212,1.075754165649414,287.930908203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3994140625,287.9343566894531,1.0,0.5203755497932434,1.0,1.0,0.0,1.0,-2.825724840164185,2.825718641281128,6.416334144887514e-06,2.180991649627685,0.3546606600284576,0.3546606600284576,0.0,107.779541015625,150.0,10021.1513671875,-0.0,1808.3353271484373,1.0,283.1499938964844,287.4779968261719,290.403076171875,291.1432189941406,313.1693420410156,299.3944396972656,283.1499938964844,18151.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327518045902252,1.0,0.0,0.0,0.5490801334381104,0.5490838289260864,2.011707955773545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3257.87451171875,0.0,25.17909240722656,1895.4371337890625,0.0,337.7248229980469,0.256190538406372,1.0,0.0,3.0,1.0,0.0
11973840,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92999267578125,0.8164756298065186,0.258512020111084,0.2338109761476516,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310913085937,0.9990000128746032,0.5681073665618896,0.4535200893878937,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9345288276672364,0.3874585330486297,0.2708790600299835,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305419921875,0.888581395149231,0.3365660011768341,0.3196252584457397,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9297790527344,0.7942836880683899,0.2378898411989212,1.075754165649414,287.930908203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3994140625,287.9343566894531,1.0,0.5203755497932434,1.0,1.0,0.0,1.0,-2.825724840164185,2.825718641281128,6.416334144887514e-06,2.180991649627685,0.3546606600284576,0.3546606600284576,0.0,107.779541015625,150.0,10021.1513671875,-0.0,1808.3353271484373,1.0,283.1499938964844,287.4779968261719,290.403076171875,291.1432189941406,313.1693420410156,299.3944396972656,283.1499938964844,18151.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327518045902252,1.0,0.0,0.0,0.5490801334381104,0.5490838289260864,2.011707955773545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3257.87451171875,0.0,25.17909240722656,1895.4371337890625,0.0,337.7248229980469,0.256190538406372,1.0,0.0,3.0,1.0,0.0
11973900,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674377441406,0.8077656030654907,0.2591864466667175,0.2345616370439529,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96856689453125,0.9990000128746032,0.568464457988739,0.4702425003051758,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682312011719,0.9238175749778748,0.3898807764053345,0.2726685404777527,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679870605469,0.8785814642906189,0.3374453783035278,0.3206028640270233,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9672241210937,0.7853893041610718,0.2385291457176208,1.079391598701477,287.9683532714844,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39263916015625,287.9718017578125,1.0,0.527685284614563,1.0,1.0,0.0,1.0,-2.854417324066162,2.8544108867645264,6.547407792822924e-06,2.203186750411988,0.3528385758399963,0.3528385758399963,0.0,112.99071502685548,150.0,10014.814453125,-0.0,1878.744140625,1.0,283.1499938964844,287.508544921875,290.4032592773437,291.1424865722656,313.1693420410156,299.3944396972656,283.1499938964844,18134.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317445755004883,1.0,0.0,0.0,0.5449141263961792,0.5449178218841553,1.9812972595900653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3255.991943359375,0.0,24.90943717956543,1895.4371337890625,0.0,335.6612243652344,0.2556406855583191,1.0,0.0,3.0,1.0,0.0
11973960,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00469970703125,0.7981237769126892,0.2598677277565002,0.2353432178497314,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.005859375,0.9990000128746032,0.5681310892105103,0.4886925816535949,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.9125998616218568,0.3923248052597046,0.2744926810264587,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052490234375,0.8681765198707581,0.3383405804634094,0.3216209411621094,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.7760576009750366,0.2391572743654251,1.0831011533737185,288.005615234375,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.382568359375,288.0090026855469,1.0,0.5356678366661072,1.0,1.0,0.0,1.0,-2.8854031562805176,2.885396242141724,6.690485406579683e-06,2.227173328399658,0.3512655794620514,0.3512655794620514,0.0,118.90186309814452,153.0,10015.5625,-0.0,1957.6617431640625,1.0,283.1499938964844,287.53863525390625,290.4033203125,291.1424560546875,313.1693420410156,299.3944396972656,283.1499938964844,18118.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312441647052765,1.0,0.0,0.0,0.5413025617599487,0.5413062572479248,1.9551210428403465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3256.76611328125,0.0,24.67522430419922,1895.4371337890625,0.0,334.6401062011719,0.255158394575119,1.0,0.0,3.0,1.0,0.0
11974020,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0416259765625,0.7904306650161743,0.2605810761451721,0.2361441254615783,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.9990000128746032,0.5672599673271179,0.5043907165527344,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.904455542564392,0.3949421644210815,0.2764299809932709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0420837402344,0.8600479960441589,0.3392927646636963,0.3226827085018158,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414733886719,0.7687099575996399,0.2397966235876083,1.0868101119995115,288.0424194335937,288.2980041503906,291.45001220703125,287.4056701660156,291.45001220703125,297.3695983886719,288.04522705078125,1.0,0.542404055595398,1.0,1.0,0.0,1.0,-2.9133126735687256,2.9133059978485107,6.821227543696296e-06,2.249019145965576,0.3498028814792633,0.3498028814792633,0.0,124.1567153930664,153.0,10013.576171875,-0.0,2029.74365234375,1.0,283.1499938964844,287.5691833496094,290.4029235839844,291.1427001953125,313.1693420410156,299.3944396972656,283.1499938964844,18102.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311851561069488,1.0,0.0,0.0,0.5379720330238342,0.5379757285118103,1.9311361398877125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3259.2705078125,0.0,24.459125518798828,1895.4371337890625,0.0,334.5198669433594,0.2547095119953155,1.0,0.0,3.0,1.0,0.0
11974080,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690612792969,0.7850390076637268,0.2611836194992065,0.2368070781230926,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699768066406,0.9990000128746032,0.5663846135139465,0.5160086750984192,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696716308594,0.8992382287979126,0.3972039520740509,0.2780919373035431,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.8544324636459351,0.3401094675064087,0.323577344417572,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06890869140625,0.7635968327522278,0.2403273731470108,1.089818000793457,288.0697631835937,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.358642578125,288.072265625,1.0,0.5476722717285156,1.0,1.0,0.0,1.0,-2.934767246246338,2.934760332107544,6.922380634932779e-06,2.265720129013061,0.3486738801002502,0.3486738801002502,0.0,128.16441345214844,156.0,10010.9150390625,-0.0,2085.874267578125,1.0,283.1499938964844,287.5924072265625,290.4018859863281,291.1424560546875,313.1693420410156,299.3944396972656,283.1499938964844,18090.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314472079277038,1.0,0.0,0.0,0.5354240536689758,0.5354277491569519,1.912886737898134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3260.8115234375,0.0,24.295015335083008,1895.4371337890625,0.0,335.0541076660156,0.2543690800666809,1.0,0.0,3.0,1.0,0.0
11974140,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.118896484375,0.7753363847732544,0.2624261379241943,0.2381702214479446,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.9986541271209716,0.5644423365592957,0.5351923108100891,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8901599645614624,0.4020513892173767,0.2816430330276489,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11920166015625,0.8444728255271912,0.3418306112289428,0.3254546523094177,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.7544729113578796,0.2414144277572631,1.0959324836730957,288.11944580078125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.33856201171875,288.12127685546875,1.0,0.5574338436126709,1.0,1.0,0.0,1.0,-2.9735138416290283,2.9735069274902344,7.107317742338637e-06,2.296041488647461,0.3466393947601318,0.3466393947601318,0.0,135.97657775878906,159.0,10005.171875,-0.0,2191.969482421875,1.0,283.1499938964844,287.63409423828125,290.3966369628906,291.138916015625,313.1693420410156,299.3944396972656,283.1499938964844,18069.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432485818862915,1.0,0.0,0.0,0.5308632850646973,0.5308669209480286,1.8804373169700745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3262.9189453125,0.0,24.002948760986328,1895.4371337890625,0.0,337.1788330078125,0.2537624537944793,1.0,0.0,3.0,1.0,0.0
