time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974200,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.118896484375,0.7753363847732544,0.2624261379241943,0.2381702214479446,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.9986541271209716,0.5644423365592957,0.5351923108100891,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1193542480469,0.8901599645614624,0.4020513892173767,0.2816430330276489,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11920166015625,0.8444728255271912,0.3418306112289428,0.3254546523094177,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.7544729113578796,0.2414144277572631,1.0959324836730957,288.11944580078125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.33856201171875,288.12127685546875,1.0,0.5574338436126709,1.0,1.0,0.0,1.0,-2.9735138416290283,2.9735069274902344,7.107317742338637e-06,2.296041488647461,0.3466393947601318,0.3466393947601318,0.0,135.97657775878906,159.0,10005.171875,-0.0,2191.969482421875,1.0,283.1499938964844,287.63409423828125,290.3966369628906,291.138916015625,313.1693420410156,299.3944396972656,283.1499938964844,18069.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432485818862915,1.0,0.0,0.0,0.5308632850646973,0.5308669209480286,1.8804373169700745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3262.9189453125,0.0,24.002948760986328,1895.4371337890625,0.0,337.1788330078125,0.2537624537944793,1.0,0.0,3.0,1.0,0.0
11974260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.7640921473503113,0.2635091841220855,0.2394739240407943,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.9858415722846984,0.563966691493988,0.5346661806106567,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1485595703125,0.8791305422782898,0.4067836403846741,0.2851790487766266,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484680175781,0.8330419659614563,0.3434132635593414,0.3272906839847564,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7440358996391296,0.2423757910728454,1.101850986480713,288.14862060546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3294677734375,288.1496887207031,1.0,0.5643566250801086,1.0,1.0,0.0,1.0,-2.9878807067871094,2.9878735542297363,7.176657618401805e-06,2.3073480129241943,0.3448587656021118,0.3448587656021118,0.0,144.52684020996094,162.0,9976.4716796875,-0.0,2260.92724609375,1.0,283.1499938964844,287.6616516113281,290.3875427246094,291.1304626464844,313.1693420410156,299.3944396972656,283.1499938964844,18056.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334830641746521,1.0,0.0,0.0,0.5270524024963379,0.5270560383796692,1.8535363466298804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3258.559814453125,0.0,23.76519775390625,1895.4371337890625,0.0,339.2301025390625,0.2532777786254883,1.0,0.0,3.0,1.0,0.0
11974320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.7640921473503113,0.2635091841220855,0.2394739240407943,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487121582031,0.9858415722846984,0.563966691493988,0.5346661806106567,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1485595703125,0.8791305422782898,0.4067836403846741,0.2851790487766266,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1484680175781,0.8330419659614563,0.3434132635593414,0.3272906839847564,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7440358996391296,0.2423757910728454,1.101850986480713,288.14862060546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3294677734375,288.1496887207031,1.0,0.5643566250801086,1.0,1.0,0.0,1.0,-2.9878807067871094,2.9878735542297363,7.176657618401805e-06,2.3073480129241943,0.3448587656021118,0.3448587656021118,0.0,144.52684020996094,162.0,9976.4716796875,-0.0,2260.92724609375,1.0,283.1499938964844,287.6616516113281,290.3875427246094,291.1304626464844,313.1693420410156,299.3944396972656,283.1499938964844,18056.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334830641746521,1.0,0.0,0.0,0.5270524024963379,0.5270560383796692,1.8535363466298804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3258.559814453125,0.0,23.76519775390625,1895.4371337890625,0.0,339.2301025390625,0.2532777786254883,1.0,0.0,3.0,1.0,0.0
11974380,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717224121094,0.7574518322944641,0.2645134925842285,0.2405910789966583,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720886230469,0.9773348569869996,0.5648574829101562,0.5354803800582886,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1719665527344,0.8734254240989685,0.4114795327186584,0.2885994613170624,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.171875,0.826306164264679,0.3449198007583618,0.3289384841918945,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716613769531,0.7379046082496643,0.2432952672243118,1.107022404670715,288.1719970703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32733154296875,288.1729431152344,1.0,0.5698447823524475,1.0,1.0,0.0,1.0,-3.002509832382202,3.002502679824829,7.24726305634249e-06,2.3187124729156494,0.3433383107185364,0.3433383107185364,0.0,150.60232543945312,165.0,9955.9072265625,-0.0,2318.2177734375,1.0,283.1499938964844,287.6817626953125,290.37579345703125,291.11785888671875,313.1693420410156,299.3944396972656,283.1499938964844,18046.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337843358516693,1.0,0.0,0.0,0.5238049030303955,0.5238085389137268,1.8307650506699247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3251.664794921875,0.0,23.56531524658203,1895.4371337890625,0.0,339.8519897460937,0.2528744637966156,1.0,0.0,3.0,1.0,0.0
11974440,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717224121094,0.7574518322944641,0.2645134925842285,0.2405910789966583,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720886230469,0.9773348569869996,0.5648574829101562,0.5354803800582886,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1719665527344,0.8734254240989685,0.4114795327186584,0.2885994613170624,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.171875,0.826306164264679,0.3449198007583618,0.3289384841918945,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716613769531,0.7379046082496643,0.2432952672243118,1.107022404670715,288.1719970703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32733154296875,288.1729431152344,1.0,0.5698447823524475,1.0,1.0,0.0,1.0,-3.002509832382202,3.002502679824829,7.24726305634249e-06,2.3187124729156494,0.3433383107185364,0.3433383107185364,0.0,150.60232543945312,165.0,9955.9072265625,-0.0,2318.2177734375,1.0,283.1499938964844,287.6817626953125,290.37579345703125,291.11785888671875,313.1693420410156,299.3944396972656,283.1499938964844,18046.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337843358516693,1.0,0.0,0.0,0.5238049030303955,0.5238085389137268,1.8307650506699247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3251.664794921875,0.0,23.56531524658203,1895.4371337890625,0.0,339.8519897460937,0.2528744637966156,1.0,0.0,3.0,1.0,0.0
11974500,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.7550529837608337,0.2650003135204315,0.2411120682954788,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1828918457031,0.9741057753562928,0.5655180811882019,0.5361315011978149,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1827697753906,0.8716456890106201,0.4138286113739013,0.2902917265892029,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18267822265625,0.8238630294799805,0.34565469622612,0.3297205865383148,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1824645996094,0.7356889843940735,0.2437463998794555,1.1094584465026855,288.18280029296875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3271484375,288.1837158203125,1.0,0.5722544193267822,1.0,1.0,0.0,1.0,-3.009821653366089,3.009814500808716,7.282678325282177e-06,2.324390888214112,0.342680424451828,0.342680424451828,0.0,153.08543395996094,165.0,9947.95703125,-0.0,2344.207763671875,1.0,283.1499938964844,287.6908874511719,290.36993408203125,291.1113586425781,313.1693420410156,299.3944396972656,283.1499938964844,18042.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336628019809723,1.0,0.0,0.0,0.5224015712738037,0.522405207157135,1.8209684427006323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3248.8740234375,0.0,23.479114532470703,1895.4371337890625,0.0,339.6010131835937,0.2527001500129699,1.0,0.0,3.0,1.0,0.0
11974560,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1928100585937,0.7530356645584106,0.2654801309108734,0.2416169196367263,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.193115234375,0.9713222980499268,0.5662441253662109,0.5368577837944031,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.870311439037323,0.4161816835403442,0.2919790148735046,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.8218007683753967,0.3463804423809051,0.3304835855960846,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927490234375,0.7338231801986694,0.2441940307617187,1.111829161643982,288.19305419921875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3271789550781,288.19390869140625,1.0,0.5745130181312561,1.0,1.0,0.0,1.0,-3.0170974731445312,3.017090082168579,7.317999006772879e-06,2.3300392627716064,0.3420863747596741,0.3420863747596741,0.0,155.3258819580078,168.0,9941.3994140625,-0.0,2369.000244140625,1.0,283.1499938964844,287.69952392578125,290.3645324707031,291.1052551269531,313.1693420410156,299.3944396972656,283.1499938964844,18038.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334221184253692,1.0,0.0,0.0,0.5211343765258789,0.5211380124092102,1.812144923007964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3246.57275390625,0.0,23.401302337646484,1895.4371337890625,0.0,339.1044311523437,0.2525424361228943,1.0,0.0,3.0,1.0,0.0
11974620,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.7497401237487793,0.2664216756820678,0.2425918728113174,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21209716796875,0.9666170477867126,0.5677606463432312,0.5383918881416321,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120056152344,0.8685057759284973,0.4209023416042328,0.2953488528728485,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.8184106349945068,0.3478094339370727,0.33196821808815,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21173095703125,0.7307721972465515,0.245086058974266,1.1164581775665283,288.2120056152344,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3275756835937,288.2127990722656,1.0,0.5787208676338196,1.0,1.0,0.0,1.0,-3.031514406204224,3.0315070152282715,7.388223366433522e-06,2.341224193572998,0.3410708308219909,0.3410708308219909,0.0,159.3264617919922,171.0,9932.013671875,-0.0,2416.18603515625,1.0,283.1499938964844,287.7153015136719,290.3553771972656,291.0948486328125,313.1693420410156,299.3944396972656,283.1499938964844,18031.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328060448169708,1.0,0.0,0.0,0.5189647078514099,0.5189683437347412,1.7970869237160514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3243.317626953125,0.0,23.26798820495605,1895.4371337890625,0.0,337.8363037109375,0.2522711157798767,1.0,0.0,3.0,1.0,0.0
11974680,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117919921875,0.7497401237487793,0.2664216756820678,0.2425918728113174,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21209716796875,0.9666170477867126,0.5677606463432312,0.5383918881416321,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120056152344,0.8685057759284973,0.4209023416042328,0.2953488528728485,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2119140625,0.8184106349945068,0.3478094339370727,0.33196821808815,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21173095703125,0.7307721972465515,0.245086058974266,1.1164581775665283,288.2120056152344,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3275756835937,288.2127990722656,1.0,0.5787208676338196,1.0,1.0,0.0,1.0,-3.031514406204224,3.0315070152282715,7.388223366433522e-06,2.341224193572998,0.3410708308219909,0.3410708308219909,0.0,159.3264617919922,171.0,9932.013671875,-0.0,2416.18603515625,1.0,283.1499938964844,287.7153015136719,290.3553771972656,291.0948486328125,313.1693420410156,299.3944396972656,283.1499938964844,18031.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328060448169708,1.0,0.0,0.0,0.5189647078514099,0.5189683437347412,1.7970869237160514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3243.317626953125,0.0,23.26798820495605,1895.4371337890625,0.0,337.8363037109375,0.2522711157798767,1.0,0.0,3.0,1.0,0.0
11974740,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2288513183594,0.7470638751983643,0.2673384845256805,0.2435296922922134,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.9626375436782836,0.5693001747131348,0.5399479866027832,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290344238281,0.8674247860908508,0.4256426095962524,0.2987202703952789,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2289733886719,0.8156326413154602,0.3492107987403869,0.3334101140499115,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22882080078125,0.7282916307449341,0.2459687143564224,1.1209766864776611,288.22906494140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3281555175781,288.2297668457031,1.0,0.5826498866081238,1.0,1.0,0.0,1.0,-3.04573130607605,3.0457239151000977,7.4577724262780976e-06,2.3522417545318604,0.3402698636054992,0.3402698636054992,0.0,162.91598510742188,174.0,9927.259765625,-0.0,2461.27685546875,1.0,283.1499938964844,287.72930908203125,290.3481750488281,291.0868530273437,313.1693420410156,299.3944396972656,283.1499938964844,18025.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322823584079742,1.0,0.0,0.0,0.5172442197799683,0.5172478556632996,1.7851911948696397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3241.715576171875,0.0,23.16193580627441,1895.4371337890625,0.0,336.7616577148437,0.2520535886287689,1.0,0.0,3.0,1.0,0.0
11974800,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2288513183594,0.7470638751983643,0.2673384845256805,0.2435296922922134,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.9626375436782836,0.5693001747131348,0.5399479866027832,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290344238281,0.8674247860908508,0.4256426095962524,0.2987202703952789,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2289733886719,0.8156326413154602,0.3492107987403869,0.3334101140499115,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22882080078125,0.7282916307449341,0.2459687143564224,1.1209766864776611,288.22906494140625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3281555175781,288.2297668457031,1.0,0.5826498866081238,1.0,1.0,0.0,1.0,-3.04573130607605,3.0457239151000977,7.4577724262780976e-06,2.3522417545318604,0.3402698636054992,0.3402698636054992,0.0,162.91598510742188,174.0,9927.259765625,-0.0,2461.27685546875,1.0,283.1499938964844,287.72930908203125,290.3481750488281,291.0868530273437,313.1693420410156,299.3944396972656,283.1499938964844,18025.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322823584079742,1.0,0.0,0.0,0.5172442197799683,0.5172478556632996,1.7851911948696397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3241.715576171875,0.0,23.16193580627441,1895.4371337890625,0.0,336.7616577148437,0.2520535886287689,1.0,0.0,3.0,1.0,0.0
11974860,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.244140625,0.7447330951690674,0.2682283818721771,0.2444357126951217,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.9590567350387572,0.5708242654800415,0.5414880514144897,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.8667470812797546,0.4303996860980987,0.3020972013473511,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.8131889700889587,0.3505854606628418,0.3348181247711181,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.7261254787445068,0.2468365877866745,1.125393271446228,288.24432373046875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3287658691406,288.2449645996094,1.0,0.5864071846008301,1.0,1.0,0.0,1.0,-3.0597341060638428,3.0597264766693115,7.526561603299342e-06,2.3630800247192383,0.3396614789962768,0.3396614789962768,0.0,166.27940368652344,177.0,9926.65234375,-0.0,2505.170166015625,1.0,283.1499938964844,287.7416687011719,290.3420715332031,291.0805053710937,313.1693420410156,299.3944396972656,283.1499938964844,18019.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320322871208191,1.0,0.0,0.0,0.5159230828285217,0.515926718711853,1.7760834580826668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3241.520751953125,0.0,23.079927444458008,1895.4371337890625,0.0,336.2495422363281,0.2518834769725799,1.0,0.0,3.0,1.0,0.0
11974920,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.244140625,0.7447330951690674,0.2682283818721771,0.2444357126951217,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.9590567350387572,0.5708242654800415,0.5414880514144897,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.8667470812797546,0.4303996860980987,0.3020972013473511,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.8131889700889587,0.3505854606628418,0.3348181247711181,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.7261254787445068,0.2468365877866745,1.125393271446228,288.24432373046875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3287658691406,288.2449645996094,1.0,0.5864071846008301,1.0,1.0,0.0,1.0,-3.0597341060638428,3.0597264766693115,7.526561603299342e-06,2.3630800247192383,0.3396614789962768,0.3396614789962768,0.0,166.27940368652344,177.0,9926.65234375,-0.0,2505.170166015625,1.0,283.1499938964844,287.7416687011719,290.3420715332031,291.0805053710937,313.1693420410156,299.3944396972656,283.1499938964844,18019.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320322871208191,1.0,0.0,0.0,0.5159230828285217,0.515926718711853,1.7760834580826668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3241.520751953125,0.0,23.079927444458008,1895.4371337890625,0.0,336.2495422363281,0.2518834769725799,1.0,0.0,3.0,1.0,0.0
11974980,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.742603063583374,0.2690896391868591,0.2453121691942215,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9556962847709656,0.5723153948783875,0.5429959893226624,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.8663014769554138,0.4351705610752105,0.3054804801940918,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.8109297752380371,0.3519333302974701,0.3361964523792267,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.7241376042366028,0.2476865351200103,1.129711031913757,288.2580261230469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3293151855469,288.25860595703125,1.0,0.5900519490242004,1.0,1.0,0.0,1.0,-3.073516368865967,3.0735087394714355,7.594540420541307e-06,2.3737332820892334,0.3392235934734344,0.3392235934734344,0.0,169.51922607421875,180.0,9929.703125,-0.0,2548.3623046875,1.0,283.1499938964844,287.7525634765625,290.3363037109375,291.074951171875,313.1693420410156,299.3944396972656,283.1499938964844,18014.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320692718029022,1.0,0.0,0.0,0.5149528980255127,0.514956533908844,1.7694100407084082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3242.494140625,0.0,23.01892471313477,1895.4371337890625,0.0,336.32525634765625,0.2517547905445099,1.0,0.0,3.0,1.0,0.0
11975040,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.742603063583374,0.2690896391868591,0.2453121691942215,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9556962847709656,0.5723153948783875,0.5429959893226624,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.8663014769554138,0.4351705610752105,0.3054804801940918,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579650878906,0.8109297752380371,0.3519333302974701,0.3361964523792267,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2578430175781,0.7241376042366028,0.2476865351200103,1.129711031913757,288.2580261230469,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3293151855469,288.25860595703125,1.0,0.5900519490242004,1.0,1.0,0.0,1.0,-3.073516368865967,3.0735087394714355,7.594540420541307e-06,2.3737332820892334,0.3392235934734344,0.3392235934734344,0.0,169.51922607421875,180.0,9929.703125,-0.0,2548.3623046875,1.0,283.1499938964844,287.7525634765625,290.3363037109375,291.074951171875,313.1693420410156,299.3944396972656,283.1499938964844,18014.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320692718029022,1.0,0.0,0.0,0.5149528980255127,0.514956533908844,1.7694100407084082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3242.494140625,0.0,23.01892471313477,1895.4371337890625,0.0,336.32525634765625,0.2517547905445099,1.0,0.0,3.0,1.0,0.0
11975100,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641906738281,0.741588294506073,0.2695089280605316,0.2457393854856491,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643737792969,0.954067885875702,0.5730454325675964,0.543735146522522,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.8661364316940308,0.4375605881214142,0.3071745038032532,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.8098429441452026,0.3525969088077545,0.3368749022483825,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26416015625,0.7231866121292114,0.2481039613485336,1.1318323612213137,288.26434326171875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3295593261719,288.2648620605469,1.0,0.5918420553207397,1.0,1.0,0.0,1.0,-3.0803210735321045,3.080313444137573,7.628203093190677e-06,2.3789873123168945,0.3390638828277588,0.3390638828277588,0.0,171.11050415039062,180.0,9932.4990234375,-0.0,2569.77490234375,1.0,283.1499938964844,287.7574768066406,290.3333740234375,291.072265625,313.1693420410156,299.3944396972656,283.1499938964844,18012.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321787357330322,1.0,0.0,0.0,0.514589250087738,0.5145928859710693,1.7669117724494754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3243.370361328125,0.0,22.995664596557617,1895.4371337890625,0.0,336.54937744140625,0.2517046928405761,1.0,0.0,3.0,1.0,0.0
11975160,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.7405979037284851,0.2699202299118042,0.2461591064929962,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.952462911605835,0.5737637281417847,0.5444631576538086,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.270263671875,0.8659995198249817,0.4399533271789551,0.3088701963424682,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.8087747693061829,0.3532531559467315,0.3375460803508758,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701110839844,0.722255527973175,0.2485159039497375,1.1339274644851685,288.270263671875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32977294921875,288.2707824707031,1.0,0.5936139225959778,1.0,1.0,0.0,1.0,-3.087065458297729,3.0870578289031982,7.661631570954341e-06,2.384191036224365,0.3389417827129364,0.3389417827129364,0.0,172.68905639648438,183.0,9936.1005859375,-0.0,2591.090087890625,1.0,283.1499938964844,287.7620849609375,290.33038330078125,291.0696105957031,313.1693420410156,299.3944396972656,283.1499938964844,18010.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323355257511139,1.0,0.0,0.0,0.5143023729324341,0.5143060088157654,1.7649425032573163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3244.48876953125,0.0,22.976970672607425,1895.4371337890625,0.0,336.87060546875,0.2516636252403259,1.0,0.0,3.0,1.0,0.0
11975220,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.7386729717254639,0.2707200348377228,0.2469775825738906,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.9493018388748168,0.5751656889915466,0.5458865761756897,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2812194824219,0.8657875657081604,0.4447459876537323,0.3122658431529999,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2811584472656,0.8066743612289429,0.3545448780059814,0.3388682603836059,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.7204354405403137,0.2493238151073455,1.138043761253357,288.2812194824219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.33013916015625,288.2816772460937,1.0,0.5971127152442932,1.0,1.0,0.0,1.0,-3.100381851196289,3.1003739833831787,7.727819138381165e-06,2.394453525543213,0.3387958109378814,0.3387958109378814,0.0,175.82235717773438,186.0,9945.3984375,-0.0,2633.513671875,1.0,283.1499938964844,287.7704467773437,290.32421875,291.064208984375,313.1693420410156,299.3944396972656,283.1499938964844,18006.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327466189861297,1.0,0.0,0.0,0.5139290690422058,0.5139327049255371,1.762381174330585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3247.353515625,0.0,22.951478958129883,1895.4371337890625,0.0,337.7142028808594,0.2516048848628998,1.0,0.0,3.0,1.0,0.0
11975280,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.7386729717254639,0.2707200348377228,0.2469775825738906,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.9493018388748168,0.5751656889915466,0.5458865761756897,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2812194824219,0.8657875657081604,0.4447459876537323,0.3122658431529999,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2811584472656,0.8066743612289429,0.3545448780059814,0.3388682603836059,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.7204354405403137,0.2493238151073455,1.138043761253357,288.2812194824219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.33013916015625,288.2816772460937,1.0,0.5971127152442932,1.0,1.0,0.0,1.0,-3.100381851196289,3.1003739833831787,7.727819138381165e-06,2.394453525543213,0.3387958109378814,0.3387958109378814,0.0,175.82235717773438,186.0,9945.3984375,-0.0,2633.513671875,1.0,283.1499938964844,287.7704467773437,290.32421875,291.064208984375,313.1693420410156,299.3944396972656,283.1499938964844,18006.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327466189861297,1.0,0.0,0.0,0.5139290690422058,0.5139327049255371,1.762381174330585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3247.353515625,0.0,22.951478958129883,1895.4371337890625,0.0,337.7142028808594,0.2516048848628998,1.0,0.0,3.0,1.0,0.0
11975340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7368053197860718,0.2714890837669372,0.2477680593729019,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.9461879134178162,0.5765191316604614,0.5472646355628967,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.8656391501426697,0.4495476186275482,0.3156672120094299,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909545898437,0.8046057224273682,0.3558082282543182,0.3401633501052856,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7186537981033325,0.2501097023487091,1.1420599222183228,288.2909851074219,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3304138183594,288.2914123535156,1.0,0.6005576848983765,1.0,1.0,0.0,1.0,-3.113464117050171,3.1134562492370605,7.79308447818039e-06,2.4045205116271973,0.3387705087661743,0.3387705087661743,0.0,178.93521118164062,189.0,9957.265625,-0.0,2675.699951171875,1.0,283.1499938964844,287.7777404785156,290.31787109375,291.0588073730469,313.1693420410156,299.3944396972656,283.1499938964844,18003.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332496225833893,1.0,0.0,0.0,0.5138013958930969,0.5138050317764282,1.7615057856801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3250.989501953125,0.0,22.9405460357666,1895.4371337890625,0.0,338.7489318847656,0.251574844121933,1.0,0.0,3.0,1.0,0.0
11975400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7368053197860718,0.2714890837669372,0.2477680593729019,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.9461879134178162,0.5765191316604614,0.5472646355628967,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.8656391501426697,0.4495476186275482,0.3156672120094299,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909545898437,0.8046057224273682,0.3558082282543182,0.3401633501052856,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.7186537981033325,0.2501097023487091,1.1420599222183228,288.2909851074219,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3304138183594,288.2914123535156,1.0,0.6005576848983765,1.0,1.0,0.0,1.0,-3.113464117050171,3.1134562492370605,7.79308447818039e-06,2.4045205116271973,0.3387705087661743,0.3387705087661743,0.0,178.93521118164062,189.0,9957.265625,-0.0,2675.699951171875,1.0,283.1499938964844,287.7777404785156,290.31787109375,291.0588073730469,313.1693420410156,299.3944396972656,283.1499938964844,18003.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332496225833893,1.0,0.0,0.0,0.5138013958930969,0.5138050317764282,1.7615057856801286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3250.989501953125,0.0,22.9405460357666,1895.4371337890625,0.0,338.7489318847656,0.251574844121933,1.0,0.0,3.0,1.0,0.0
11975460,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7349809408187866,0.2722269296646118,0.2485304921865463,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9431080222129822,0.5778220295906067,0.5485954880714417,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996826171875,0.8655391335487366,0.4543576836585998,0.3190740644931793,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.8025811910629272,0.3570424318313598,0.3414309620857239,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.7168955206871033,0.2508729100227356,1.1459742784500122,288.2996826171875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3305969238281,288.300048828125,1.0,0.6039534211158752,1.0,1.0,0.0,1.0,-3.126307249069214,3.1262993812561035,7.857388482079841e-06,2.414389133453369,0.3388541638851166,0.3388541638851166,0.0,182.03628540039065,192.0,9971.4462890625,-0.0,2717.67138671875,1.0,283.1499938964844,287.7840270996094,290.3114624023437,291.053466796875,313.1693420410156,299.3944396972656,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338206946849823,1.0,0.0,0.0,0.513895571231842,0.5138991475105286,1.762151313755567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3255.326904296875,0.0,22.942745208740234,1895.4371337890625,0.0,339.9270935058594,0.2515707314014435,1.0,0.0,3.0,1.0,0.0
11975520,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.7349809408187866,0.2722269296646118,0.2485304921865463,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.9431080222129822,0.5778220295906067,0.5485954880714417,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996826171875,0.8655391335487366,0.4543576836585998,0.3190740644931793,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.8025811910629272,0.3570424318313598,0.3414309620857239,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.7168955206871033,0.2508729100227356,1.1459742784500122,288.2996826171875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3305969238281,288.300048828125,1.0,0.6039534211158752,1.0,1.0,0.0,1.0,-3.126307249069214,3.1262993812561035,7.857388482079841e-06,2.414389133453369,0.3388541638851166,0.3388541638851166,0.0,182.03628540039065,192.0,9971.4462890625,-0.0,2717.67138671875,1.0,283.1499938964844,287.7840270996094,290.3114624023437,291.053466796875,313.1693420410156,299.3944396972656,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338206946849823,1.0,0.0,0.0,0.513895571231842,0.5138991475105286,1.762151313755567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3255.326904296875,0.0,22.942745208740234,1895.4371337890625,0.0,339.9270935058594,0.2515707314014435,1.0,0.0,3.0,1.0,0.0
11975580,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7331911325454712,0.2729338109493255,0.2492651641368866,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.940056324005127,0.5790732502937317,0.5498781800270081,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.8654783964157104,0.459175705909729,0.3224862515926361,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8005975484848022,0.3582472503185272,0.3426710069179535,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7151503562927246,0.2516132891178131,1.1497868299484253,288.3074035644531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3306884765625,288.3077392578125,1.0,0.6073029637336731,1.0,1.0,0.0,1.0,-3.1389100551605225,3.138902187347412,7.920712960185483e-06,2.424059629440308,0.3390348851680755,0.3390348851680755,0.0,185.1304931640625,195.0,9987.6796875,-0.0,2759.438232421875,1.0,283.1499938964844,287.7894592285156,290.30499267578125,291.0482177734375,313.1693420410156,299.3944396972656,283.1499938964844,17997.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344542324542999,1.0,0.0,0.0,0.5141874551773071,0.5141910910606384,1.7641536231849386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3260.290283203125,0.0,22.956653594970703,1895.4371337890625,0.0,341.2383728027344,0.251589685678482,1.0,0.0,3.0,1.0,0.0
11975640,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7331911325454712,0.2729338109493255,0.2492651641368866,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.940056324005127,0.5790732502937317,0.5498781800270081,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.8654783964157104,0.459175705909729,0.3224862515926361,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8005975484848022,0.3582472503185272,0.3426710069179535,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7151503562927246,0.2516132891178131,1.1497868299484253,288.3074035644531,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3306884765625,288.3077392578125,1.0,0.6073029637336731,1.0,1.0,0.0,1.0,-3.1389100551605225,3.138902187347412,7.920712960185483e-06,2.424059629440308,0.3390348851680755,0.3390348851680755,0.0,185.1304931640625,195.0,9987.6796875,-0.0,2759.438232421875,1.0,283.1499938964844,287.7894592285156,290.30499267578125,291.0482177734375,313.1693420410156,299.3944396972656,283.1499938964844,17997.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344542324542999,1.0,0.0,0.0,0.5141874551773071,0.5141910910606384,1.7641536231849386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3260.290283203125,0.0,22.956653594970703,1895.4371337890625,0.0,341.2383728027344,0.251589685678482,1.0,0.0,3.0,1.0,0.0
11975700,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7323071956634521,0.2732757329940796,0.2496221959590912,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9385404586791992,0.5796792507171631,0.55050128698349,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.865460991859436,0.4615876674652099,0.3241943120956421,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7996194958686829,0.3588385879993438,0.3432806432247162,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.7142803072929382,0.2519749104976654,1.1516549587249756,288.3109436035156,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3306884765625,288.3112487792969,1.0,0.6089609861373901,1.0,1.0,0.0,1.0,-3.1451213359832764,3.145113229751587,7.95200412539998e-06,2.428820848464966,0.339158296585083,0.339158296585083,0.0,186.6758575439453,195.0,9996.4921875,-0.0,2780.244873046875,1.0,283.1499938964844,287.7918395996094,290.3017578125,291.0456237792969,313.1693420410156,299.3944396972656,283.1499938964844,17996.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434795081615448,1.0,0.0,0.0,0.5144007802009583,0.5144044160842896,1.7656176964919723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3262.9833984375,0.0,22.96759986877441,1895.4371337890625,0.0,341.9457092285156,0.2516070306301117,1.0,0.0,3.0,1.0,0.0
11975760,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31414794921875,0.7314296960830688,0.2736097276210785,0.2499721944332122,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.937031090259552,0.5802715420722961,0.5511115789413452,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3142395019531,0.8654515743255615,0.4640014767646789,0.3259036540985107,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.314208984375,0.798649787902832,0.3594222366809845,0.3438830971717834,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31414794921875,0.7134107351303101,0.2523306012153625,1.1534968614578247,288.3142395019531,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3306579589844,288.3145446777344,1.0,0.6106076836585999,1.0,1.0,0.0,1.0,-3.1512701511383057,3.151262283325196,7.983035175129771e-06,2.4335317611694336,0.3393026888370514,0.3393026888370514,0.0,188.2201995849609,198.0,10005.7451171875,-0.0,2800.994384765625,1.0,283.1499938964844,287.7940673828125,290.2984924316406,291.0430603027344,313.1693420410156,299.3944396972656,283.1499938964844,17994.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435152918100357,1.0,0.0,0.0,0.5146569609642029,0.5146605968475342,1.7673770003057143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3265.809326171875,0.0,22.981088638305664,1895.4371337890625,0.0,342.68975830078125,0.2516294121742248,1.0,0.0,3.0,1.0,0.0
11975820,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.729693591594696,0.2742573320865631,0.2506539523601532,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9340347647666932,0.5814201831817627,0.5522987246513367,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8654542565345764,0.4688343405723572,0.329325795173645,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7967357635498047,0.3605694472789764,0.3450692594051361,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116716504096985,0.2530266642570495,1.1571125984191897,288.3203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3305969238281,288.320556640625,1.0,0.6138713955879211,1.0,1.0,0.0,1.0,-3.163405179977417,3.163397312164306,8.044436071941163e-06,2.442821264266968,0.3396422266960144,0.3396422266960144,0.0,191.3079376220703,201.0,10025.3095703125,-0.0,2842.376953125,1.0,283.1499938964844,287.7979736328125,290.2919311523437,291.0379943847656,313.1693420410156,299.3944396972656,283.1499938964844,17992.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359140396118164,1.0,0.0,0.0,0.5152735114097595,0.5152771472930908,1.7716141442747357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3271.778076171875,0.0,23.01425552368164,1895.4371337890625,0.0,344.2771911621094,0.2516863942146301,1.0,0.0,3.0,1.0,0.0
11975880,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.729693591594696,0.2742573320865631,0.2506539523601532,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9340347647666932,0.5814201831817627,0.5522987246513367,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.8654542565345764,0.4688343405723572,0.329325795173645,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.7967357635498047,0.3605694472789764,0.3450692594051361,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7116716504096985,0.2530266642570495,1.1571125984191897,288.3203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3305969238281,288.320556640625,1.0,0.6138713955879211,1.0,1.0,0.0,1.0,-3.163405179977417,3.163397312164306,8.044436071941163e-06,2.442821264266968,0.3396422266960144,0.3396422266960144,0.0,191.3079376220703,201.0,10025.3095703125,-0.0,2842.376953125,1.0,283.1499938964844,287.7979736328125,290.2919311523437,291.0379943847656,313.1693420410156,299.3944396972656,283.1499938964844,17992.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359140396118164,1.0,0.0,0.0,0.5152735114097595,0.5152771472930908,1.7716141442747357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3271.778076171875,0.0,23.01425552368164,1895.4371337890625,0.0,344.2771911621094,0.2516863942146301,1.0,0.0,3.0,1.0,0.0
11975940,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7279791831970215,0.2748761475086212,0.2513100206851959,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.931069791316986,0.582517147064209,0.5534377098083496,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8654851913452148,0.4736746251583099,0.3327529430389404,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.7948533892631531,0.3616880476474762,0.3462286591529846,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7099279761314392,0.2537009716033935,1.1606316566467283,288.3256530761719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3304443359375,288.3258972167969,1.0,0.6170936822891235,1.0,1.0,0.0,1.0,-3.175309658050537,3.175301551818848,8.104877451842185e-06,2.451925754547119,0.3400480449199676,0.3400480449199676,0.0,194.39328002929688,204.0,10046.251953125,-0.0,2883.5595703125,1.0,283.1499938964844,287.80126953125,290.2852478027344,291.0328674316406,313.1693420410156,299.3944396972656,283.1499938964844,17990.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367381036281585,1.0,0.0,0.0,0.5160264372825623,0.5160300731658936,1.7767952442682144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3278.150634765625,0.0,23.0555419921875,1895.4371337890625,0.0,346.0033264160156,0.25175940990448,1.0,0.0,3.0,1.0,0.0
