time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976000,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7279791831970215,0.2748761475086212,0.2513100206851959,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.931069791316986,0.582517147064209,0.5534377098083496,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.8654851913452148,0.4736746251583099,0.3327529430389404,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.7948533892631531,0.3616880476474762,0.3462286591529846,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.7099279761314392,0.2537009716033935,1.1606316566467283,288.3256530761719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3304443359375,288.3258972167969,1.0,0.6170936822891235,1.0,1.0,0.0,1.0,-3.175309658050537,3.175301551818848,8.104877451842185e-06,2.451925754547119,0.3400480449199676,0.3400480449199676,0.0,194.39328002929688,204.0,10046.251953125,-0.0,2883.5595703125,1.0,283.1499938964844,287.80126953125,290.2852478027344,291.0328674316406,313.1693420410156,299.3944396972656,283.1499938964844,17990.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367381036281585,1.0,0.0,0.0,0.5160264372825623,0.5160300731658936,1.7767952442682144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3278.150634765625,0.0,23.0555419921875,1895.4371337890625,0.0,346.0033264160156,0.25175940990448,1.0,0.0,3.0,1.0,0.0
11976060,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7262828350067139,0.2754664123058319,0.2519406080245971,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.9281388521194458,0.5835616588592529,0.5545278191566467,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.8655423521995544,0.4785221219062805,0.3361850082874298,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.7930008769035339,0.3627777993679046,0.3473611176013946,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7081747055053711,0.2543535828590393,1.164054274559021,288.3303527832031,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3302307128906,288.33056640625,1.0,0.6202747225761414,1.0,1.0,0.0,1.0,-3.1869821548461914,3.186974048614502,8.16434567241231e-06,2.4608471393585205,0.3405128419399261,0.3405128419399261,0.0,197.4765014648437,207.0,10068.4091796875,-0.0,2924.529296875,1.0,283.1499938964844,287.803955078125,290.2783508300781,291.0277099609375,313.1693420410156,299.3944396972656,283.1499938964844,17989.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376204311847687,1.0,0.0,0.0,0.516901433467865,0.5169050693511963,1.7828259757379783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3284.869873046875,0.0,23.104122161865234,1895.4371337890625,0.0,347.8601379394531,0.2518468499183655,1.0,0.0,3.0,1.0,0.0
11976120,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7262828350067139,0.2754664123058319,0.2519406080245971,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.9281388521194458,0.5835616588592529,0.5545278191566467,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.8655423521995544,0.4785221219062805,0.3361850082874298,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.7930008769035339,0.3627777993679046,0.3473611176013946,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7081747055053711,0.2543535828590393,1.164054274559021,288.3303527832031,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3302307128906,288.33056640625,1.0,0.6202747225761414,1.0,1.0,0.0,1.0,-3.1869821548461914,3.186974048614502,8.16434567241231e-06,2.4608471393585205,0.3405128419399261,0.3405128419399261,0.0,197.4765014648437,207.0,10068.4091796875,-0.0,2924.529296875,1.0,283.1499938964844,287.803955078125,290.2783508300781,291.0277099609375,313.1693420410156,299.3944396972656,283.1499938964844,17989.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376204311847687,1.0,0.0,0.0,0.516901433467865,0.5169050693511963,1.7828259757379783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3284.869873046875,0.0,23.104122161865234,1895.4371337890625,0.0,347.8601379394531,0.2518468499183655,1.0,0.0,3.0,1.0,0.0
11976180,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7246019840240479,0.2760295271873474,0.2525469660758972,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.9252464175224304,0.5845550894737244,0.5555703639984131,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.865623950958252,0.4833764135837555,0.3396216332912445,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7911773920059204,0.3638398051261902,0.348467618227005,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7064288258552551,0.2549854516983032,1.1673849821090698,288.3344421386719,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3299560546875,288.33465576171875,1.0,0.6234163641929626,1.0,1.0,0.0,1.0,-3.198432207107544,3.1984241008758545,8.222882570407819e-06,2.469594240188598,0.3410277366638183,0.3410277366638183,0.0,200.55813598632807,210.0,10091.5869140625,-0.0,2965.296630859375,1.0,283.1499938964844,287.80615234375,290.2712707519531,291.0223693847656,313.1693420410156,299.3944396972656,283.1499938964844,17987.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385533630847931,1.0,0.0,0.0,0.5178810358047485,0.5178846716880798,1.7895896320396787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3291.871337890625,0.0,23.15898704528809,1895.4371337890625,0.0,349.8334350585937,0.251946747303009,1.0,0.0,3.0,1.0,0.0
11976240,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7246019840240479,0.2760295271873474,0.2525469660758972,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.9252464175224304,0.5845550894737244,0.5555703639984131,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.865623950958252,0.4833764135837555,0.3396216332912445,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.7911773920059204,0.3638398051261902,0.348467618227005,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7064288258552551,0.2549854516983032,1.1673849821090698,288.3344421386719,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3299560546875,288.33465576171875,1.0,0.6234163641929626,1.0,1.0,0.0,1.0,-3.198432207107544,3.1984241008758545,8.222882570407819e-06,2.469594240188598,0.3410277366638183,0.3410277366638183,0.0,200.55813598632807,210.0,10091.5869140625,-0.0,2965.296630859375,1.0,283.1499938964844,287.80615234375,290.2712707519531,291.0223693847656,313.1693420410156,299.3944396972656,283.1499938964844,17987.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385533630847931,1.0,0.0,0.0,0.5178810358047485,0.5178846716880798,1.7895896320396787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3291.871337890625,0.0,23.15898704528809,1895.4371337890625,0.0,349.8334350585937,0.251946747303009,1.0,0.0,3.0,1.0,0.0
11976300,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7237663865089417,0.276300847530365,0.2528409957885742,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.923815906047821,0.5850322246551514,0.5560733079910278,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8656736612319946,0.4858061373233795,0.3413416743278503,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7902761697769165,0.3643601834774017,0.3490109145641327,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33624267578125,0.7055636048316956,0.2552935183048248,1.1690152883529663,288.3363037109375,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3298034667969,288.33648681640625,1.0,0.6249722242355347,1.0,1.0,0.0,1.0,-3.2040724754333496,3.20406436920166,8.251792678493075e-06,2.4739022254943848,0.3413025140762329,0.3413025140762329,0.0,202.09814453125,210.0,10103.525390625,-0.0,2985.596435546875,1.0,283.1499938964844,287.8070373535156,290.26763916015625,291.0196533203125,313.1693420410156,299.3944396972656,283.1499938964844,17987.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390372931957245,1.0,0.0,0.0,0.5184072256088257,0.518410861492157,1.7932281437538222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3295.465576171875,0.0,23.188615798950195,1895.4371337890625,0.0,350.8609619140625,0.2520010471343994,1.0,0.0,3.0,1.0,0.0
11976360,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7229331135749817,0.2765647172927856,0.2531284093856811,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.9223960041999816,0.5854948163032532,0.5565627813339233,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.8657293915748596,0.4882374107837677,0.3430628776550293,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.7893814444541931,0.3648727834224701,0.3495469689369201,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7047030925750732,0.2555958926677704,1.170620322227478,288.3380126953125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32965087890625,288.33819580078125,1.0,0.6265174150466919,1.0,1.0,0.0,1.0,-3.209651470184326,3.2096431255340576,8.280436304630712e-06,2.478163242340088,0.3415886759757995,0.3415886759757995,0.0,203.63717651367188,213.0,10115.689453125,-0.0,3005.825439453125,1.0,283.1499938964844,287.8078308105469,290.263916015625,291.0168762207031,313.1693420410156,299.3944396972656,283.1499938964844,17986.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395318329334259,1.0,0.0,0.0,0.5189574956893921,0.5189611315727234,1.7970370080888642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3299.117919921875,0.0,23.219703674316406,1895.4371337890625,0.0,351.9139709472656,0.2520582675933838,1.0,0.0,3.0,1.0,0.0
11976420,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7212733030319214,0.277074247598648,0.2536869645118713,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.9195920825004578,0.5863839387893677,0.5575079917907715,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.8658554553985596,0.4931043088436126,0.3465080857276916,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.7876120209693909,0.3658787310123443,0.3506010174751282,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7029969692230225,0.2561865150928497,1.1737678050994873,288.3410949707031,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3293151855469,288.3412475585937,1.0,0.6295804977416992,1.0,1.0,0.0,1.0,-3.220653533935547,3.2206451892852783,8.337072358699515e-06,2.4865663051605225,0.3421870470046997,0.3421870470046997,0.0,206.71551513671875,216.0,10140.53125,-0.0,3046.146728515625,1.0,283.1499938964844,287.80914306640625,290.2562561035156,291.0111083984375,313.1693420410156,299.3944396972656,283.1499938964844,17985.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440548837184906,1.0,0.0,0.0,0.5201137065887451,0.5201173424720764,1.8050535288693936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3306.55126953125,0.0,23.2852725982666,1895.4371337890625,0.0,354.0884704589844,0.2521794140338897,1.0,0.0,3.0,1.0,0.0
11976480,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7212733030319214,0.277074247598648,0.2536869645118713,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34112548828125,0.9195920825004578,0.5863839387893677,0.5575079917907715,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.8658554553985596,0.4931043088436126,0.3465080857276916,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410949707031,0.7876120209693909,0.3658787310123443,0.3506010174751282,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.7029969692230225,0.2561865150928497,1.1737678050994873,288.3410949707031,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3293151855469,288.3412475585937,1.0,0.6295804977416992,1.0,1.0,0.0,1.0,-3.220653533935547,3.2206451892852783,8.337072358699515e-06,2.4865663051605225,0.3421870470046997,0.3421870470046997,0.0,206.71551513671875,216.0,10140.53125,-0.0,3046.146728515625,1.0,283.1499938964844,287.80914306640625,290.2562561035156,291.0111083984375,313.1693420410156,299.3944396972656,283.1499938964844,17985.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440548837184906,1.0,0.0,0.0,0.5201137065887451,0.5201173424720764,1.8050535288693936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3306.55126953125,0.0,23.2852725982666,1895.4371337890625,0.0,354.0884704589844,0.2521794140338897,1.0,0.0,3.0,1.0,0.0
11976540,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7196203470230103,0.2775585055351257,0.2542229294776916,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9168410897254944,0.5872222185134888,0.5584056973457336,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8660023808479309,0.4979768097400665,0.3499571084976196,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.785869300365448,0.3668577373027801,0.3516298234462738,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7013110518455505,0.2567575573921203,1.1768282651901243,288.3437805175781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32891845703125,288.3439025878906,1.0,0.6326061487197876,1.0,1.0,0.0,1.0,-3.2314419746398926,3.231433629989624,8.39280073705595e-06,2.4948081970214844,0.3428179919719696,0.3428179919719696,0.0,209.7919311523437,219.0,10166.0,-0.0,3086.2470703125,1.0,283.1499938964844,287.81005859375,290.248291015625,291.0050964355469,313.1693420410156,299.3944396972656,283.1499938964844,17984.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416014850139618,1.0,0.0,0.0,0.5213402509689331,0.5213438868522644,1.8135770218918882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3314.13134765625,0.0,23.35515785217285,1895.4371337890625,0.0,356.3522644042969,0.252309113740921,1.0,0.0,3.0,1.0,0.0
11976600,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7196203470230103,0.2775585055351257,0.2542229294776916,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9168410897254944,0.5872222185134888,0.5584056973457336,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8660023808479309,0.4979768097400665,0.3499571084976196,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.785869300365448,0.3668577373027801,0.3516298234462738,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7013110518455505,0.2567575573921203,1.1768282651901243,288.3437805175781,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32891845703125,288.3439025878906,1.0,0.6326061487197876,1.0,1.0,0.0,1.0,-3.2314419746398926,3.231433629989624,8.39280073705595e-06,2.4948081970214844,0.3428179919719696,0.3428179919719696,0.0,209.7919311523437,219.0,10166.0,-0.0,3086.2470703125,1.0,283.1499938964844,287.81005859375,290.248291015625,291.0050964355469,313.1693420410156,299.3944396972656,283.1499938964844,17984.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416014850139618,1.0,0.0,0.0,0.5213402509689331,0.5213438868522644,1.8135770218918882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3314.13134765625,0.0,23.35515785217285,1895.4371337890625,0.0,356.3522644042969,0.252309113740921,1.0,0.0,3.0,1.0,0.0
11976660,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7179708480834961,0.2780182659626007,0.2547370493412018,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9141479134559632,0.5880100727081299,0.559256374835968,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8661684989929199,0.5028545260429382,0.3534095883369446,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7841522097587585,0.3678101897239685,0.3526338040828705,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6996446251869202,0.2573094964027405,1.179803729057312,288.3460388183594,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3285217285156,288.3461608886719,1.0,0.6355948448181152,1.0,1.0,0.0,1.0,-3.2420196533203125,3.242011070251465,8.447628715657629e-06,2.5028929710388184,0.3434765338897705,0.3434765338897705,0.0,212.8667907714844,222.0,10191.9853515625,-0.0,3126.12548828125,1.0,283.1499938964844,287.8106384277344,290.2399597167969,290.9987487792969,313.1693420410156,299.3944396972656,283.1499938964844,17983.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426862299442291,1.0,0.0,0.0,0.5226273536682129,0.5226309895515442,1.8225430054030767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3321.819091796875,0.0,23.428800582885746,1895.4371337890625,0.0,358.6991271972656,0.2524463534355163,1.0,0.0,3.0,1.0,0.0
11976720,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7179708480834961,0.2780182659626007,0.2547370493412018,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9141479134559632,0.5880100727081299,0.559256374835968,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8661684989929199,0.5028545260429382,0.3534095883369446,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7841522097587585,0.3678101897239685,0.3526338040828705,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6996446251869202,0.2573094964027405,1.179803729057312,288.3460388183594,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3285217285156,288.3461608886719,1.0,0.6355948448181152,1.0,1.0,0.0,1.0,-3.2420196533203125,3.242011070251465,8.447628715657629e-06,2.5028929710388184,0.3434765338897705,0.3434765338897705,0.0,212.8667907714844,222.0,10191.9853515625,-0.0,3126.12548828125,1.0,283.1499938964844,287.8106384277344,290.2399597167969,290.9987487792969,313.1693420410156,299.3944396972656,283.1499938964844,17983.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426862299442291,1.0,0.0,0.0,0.5226273536682129,0.5226309895515442,1.8225430054030767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3321.819091796875,0.0,23.428800582885746,1895.4371337890625,0.0,358.6991271972656,0.2524463534355163,1.0,0.0,3.0,1.0,0.0
11976780,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.71632319688797,0.2784559428691864,0.2552314400672912,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.9115204811096193,0.5887516140937805,0.5600637793540955,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8663527369499207,0.5077369809150696,0.3568652272224426,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7824615836143494,0.3687385320663452,0.3536151945590973,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6979987621307373,0.2578440904617309,1.1827021837234497,288.3479919433594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3280639648437,288.3481140136719,1.0,0.6385498046875,1.0,1.0,0.0,1.0,-3.252405881881714,3.252397298812866,8.501652700942941e-06,2.510836601257324,0.3441570103168487,0.3441570103168487,0.0,215.94073486328125,225.0,10218.369140625,-0.0,3165.81689453125,1.0,283.1499938964844,287.8109741210937,290.2312316894531,290.9920959472656,313.1693420410156,299.3944396972656,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443801999092102,1.0,0.0,0.0,0.5239636301994324,0.5239672660827637,1.831874563151814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3329.57666015625,0.0,23.50552749633789,1895.4371337890625,0.0,361.128173828125,0.2525897324085235,1.0,0.0,3.0,1.0,0.0
11976840,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.71632319688797,0.2784559428691864,0.2552314400672912,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.9115204811096193,0.5887516140937805,0.5600637793540955,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8663527369499207,0.5077369809150696,0.3568652272224426,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7824615836143494,0.3687385320663452,0.3536151945590973,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34796142578125,0.6979987621307373,0.2578440904617309,1.1827021837234497,288.3479919433594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3280639648437,288.3481140136719,1.0,0.6385498046875,1.0,1.0,0.0,1.0,-3.252405881881714,3.252397298812866,8.501652700942941e-06,2.510836601257324,0.3441570103168487,0.3441570103168487,0.0,215.94073486328125,225.0,10218.369140625,-0.0,3165.81689453125,1.0,283.1499938964844,287.8109741210937,290.2312316894531,290.9920959472656,313.1693420410156,299.3944396972656,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443801999092102,1.0,0.0,0.0,0.5239636301994324,0.5239672660827637,1.831874563151814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3329.57666015625,0.0,23.50552749633789,1895.4371337890625,0.0,361.128173828125,0.2525897324085235,1.0,0.0,3.0,1.0,0.0
11976900,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7154983878135681,0.2786654829978943,0.255470335483551,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.9102321863174438,0.589102566242218,0.5604488849639893,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8664518594741821,0.5101801753044128,0.3585943281650543,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7816253304481506,0.3691924214363098,0.3540962040424347,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.697182834148407,0.2581040263175964,1.184118628501892,288.3488464355469,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3278503417969,288.34893798828125,1.0,0.6400130391120911,1.0,1.0,0.0,1.0,-3.2575173377990723,3.257508993148804,8.528309990651906e-06,2.514748334884644,0.3445053994655609,0.3445053994655609,0.0,217.4765014648437,225.0,10231.7021484375,-0.0,3185.5634765625,1.0,283.1499938964844,287.8110046386719,290.2267150878906,290.98858642578125,313.1693420410156,299.3944396972656,283.1499938964844,17982.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443700909614563,1.0,0.0,0.0,0.5246502757072449,0.5246539115905762,1.83667907549534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3333.47412109375,0.0,23.545066833496094,1895.4371337890625,0.0,362.3707580566406,0.2526637613773346,1.0,0.0,3.0,1.0,0.0
11976960,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7146725058555603,0.2788695693016052,0.2557043433189392,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.9089623093605042,0.5894416570663452,0.5608230233192444,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8665549159049988,0.512624204158783,0.3603240847587585,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.780795156955719,0.3696402311325073,0.3545715510845184,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.6963716745376587,0.2583596706390381,1.1855159997940063,288.349609375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32763671875,288.3497009277344,1.0,0.6414678692817688,1.0,1.0,0.0,1.0,-3.262580633163452,3.2625720500946045,8.554760825063568e-06,2.518625020980835,0.3448580503463745,0.3448580503463745,0.0,219.0121154785156,228.0,10245.10546875,-0.0,3205.259033203125,1.0,283.1499938964844,287.8110046386719,290.2220764160156,290.9849853515625,313.1693420410156,299.3944396972656,283.1499938964844,17982.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449444413185119,1.0,0.0,0.0,0.5253468155860901,0.5253504514694214,1.8415590830045403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3337.37841796875,0.0,23.58523941040039,1895.4371337890625,0.0,363.6312255859375,0.2527390718460083,1.0,0.0,3.0,1.0,0.0
11977020,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7130159735679626,0.2792612016201019,0.2561576068401336,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9064807891845704,0.590083658695221,0.5615373253822327,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8667731285095215,0.5175151824951172,0.3637854754924774,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7791529893875122,0.3705172538757324,0.3555048406124115,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6947636604309082,0.258857786655426,1.1882522106170654,288.3509521484375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3271484375,288.3510437011719,1.0,0.6443517804145813,1.0,1.0,0.0,1.0,-3.272559404373169,3.2725508213043213,8.607024938100949e-06,2.526270866394043,0.3455747961997986,0.3455747961997986,0.0,222.08209228515625,231.0,10272.0927734375,-0.0,3244.482177734375,1.0,283.1499938964844,287.810791015625,290.21240234375,290.9774169921875,313.1693420410156,299.3944396972656,283.1499938964844,17981.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461107552051544,1.0,0.0,0.0,0.5267670750617981,0.5267707109451294,1.8515299515797785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3345.1923828125,0.0,23.667354583740234,1895.4371337890625,0.0,366.2034301757813,0.2528932690620422,1.0,0.0,3.0,1.0,0.0
11977080,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7130159735679626,0.2792612016201019,0.2561576068401336,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9064807891845704,0.590083658695221,0.5615373253822327,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8667731285095215,0.5175151824951172,0.3637854754924774,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7791529893875122,0.3705172538757324,0.3555048406124115,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6947636604309082,0.258857786655426,1.1882522106170654,288.3509521484375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3271484375,288.3510437011719,1.0,0.6443517804145813,1.0,1.0,0.0,1.0,-3.272559404373169,3.2725508213043213,8.607024938100949e-06,2.526270866394043,0.3455747961997986,0.3455747961997986,0.0,222.08209228515625,231.0,10272.0927734375,-0.0,3244.482177734375,1.0,283.1499938964844,287.810791015625,290.21240234375,290.9774169921875,313.1693420410156,299.3944396972656,283.1499938964844,17981.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461107552051544,1.0,0.0,0.0,0.5267670750617981,0.5267707109451294,1.8515299515797785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3345.1923828125,0.0,23.667354583740234,1895.4371337890625,0.0,366.2034301757813,0.2528932690620422,1.0,0.0,3.0,1.0,0.0
11977140,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7113515138626099,0.279632955789566,0.2565930783748626,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.9040844440460204,0.5906811952590942,0.5622100830078125,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8670064806938171,0.5224097967147827,0.3672491014003753,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7775357365608215,0.3713716864585876,0.3564169108867645,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6931756138801575,0.2593399286270141,1.1909173727035522,288.35205078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3266906738281,288.3521423339844,1.0,0.6472041010856628,1.0,1.0,0.0,1.0,-3.2823591232299805,3.282350540161133,8.658528713567648e-06,2.5337884426116943,0.3463035821914673,0.3463035821914673,0.0,225.1511383056641,234.0,10299.2548828125,-0.0,3283.516845703125,1.0,283.1499938964844,287.8104248046875,290.2022705078125,290.9693908691406,313.1693420410156,299.3944396972656,283.1499938964844,17980.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473032057285309,1.0,0.0,0.0,0.5282169580459595,0.5282205939292908,1.861736187436237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3352.99267578125,0.0,23.751428604125977,1895.4371337890625,0.0,368.85101318359375,0.2530514001846313,1.0,0.0,3.0,1.0,0.0
11977200,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7113515138626099,0.279632955789566,0.2565930783748626,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.9040844440460204,0.5906811952590942,0.5622100830078125,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8670064806938171,0.5224097967147827,0.3672491014003753,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7775357365608215,0.3713716864585876,0.3564169108867645,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6931756138801575,0.2593399286270141,1.1909173727035522,288.35205078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3266906738281,288.3521423339844,1.0,0.6472041010856628,1.0,1.0,0.0,1.0,-3.2823591232299805,3.282350540161133,8.658528713567648e-06,2.5337884426116943,0.3463035821914673,0.3463035821914673,0.0,225.1511383056641,234.0,10299.2548828125,-0.0,3283.516845703125,1.0,283.1499938964844,287.8104248046875,290.2022705078125,290.9693908691406,313.1693420410156,299.3944396972656,283.1499938964844,17980.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473032057285309,1.0,0.0,0.0,0.5282169580459595,0.5282205939292908,1.861736187436237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3352.99267578125,0.0,23.751428604125977,1895.4371337890625,0.0,368.85101318359375,0.2530514001846313,1.0,0.0,3.0,1.0,0.0
11977260,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7096759080886841,0.279984563589096,0.2570104598999023,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.9017735123634338,0.5912328958511353,0.5628398060798645,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.867255687713623,0.52730792760849,0.3707150518894195,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7759431600570679,0.3722029328346252,0.3573071360588074,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6916075348854065,0.2598057389259338,1.193509578704834,288.3529357910156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3262023925781,288.3529968261719,1.0,0.6500239372253418,1.0,1.0,0.0,1.0,-3.2919743061065674,3.2919654846191406,8.709276698937174e-06,2.5411899089813232,0.347042441368103,0.347042441368103,0.0,228.21832275390625,237.0,10326.5400390625,-0.0,3322.33740234375,1.0,283.1499938964844,287.8098449707031,290.19122314453125,290.9606018066406,313.1693420410156,299.3944396972656,283.1499938964844,17980.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486608505249023,1.0,0.0,0.0,0.5296926498413086,0.5296962857246399,1.8721530992138472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3360.715087890625,0.0,23.83725547790528,1895.4371337890625,0.0,371.88763427734375,0.253213107585907,1.0,0.0,3.0,1.0,0.0
11977320,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7096759080886841,0.279984563589096,0.2570104598999023,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.9017735123634338,0.5912328958511353,0.5628398060798645,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.867255687713623,0.52730792760849,0.3707150518894195,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7759431600570679,0.3722029328346252,0.3573071360588074,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6916075348854065,0.2598057389259338,1.193509578704834,288.3529357910156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3262023925781,288.3529968261719,1.0,0.6500239372253418,1.0,1.0,0.0,1.0,-3.2919743061065674,3.2919654846191406,8.709276698937174e-06,2.5411899089813232,0.347042441368103,0.347042441368103,0.0,228.21832275390625,237.0,10326.5400390625,-0.0,3322.33740234375,1.0,283.1499938964844,287.8098449707031,290.19122314453125,290.9606018066406,313.1693420410156,299.3944396972656,283.1499938964844,17980.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486608505249023,1.0,0.0,0.0,0.5296926498413086,0.5296962857246399,1.8721530992138472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3360.715087890625,0.0,23.83725547790528,1895.4371337890625,0.0,371.88763427734375,0.253213107585907,1.0,0.0,3.0,1.0,0.0
11977380,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7079872488975525,0.2803169786930084,0.2574104964733124,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.899497389793396,0.5917391180992126,0.5634269118309021,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.867520809173584,0.5322094559669495,0.3741830289363861,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7743756175041199,0.3730113804340362,0.3581758737564087,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.690060019493103,0.2602556943893432,1.1960307359695437,288.3536071777344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32568359375,288.3536682128906,1.0,0.6528118848800659,1.0,1.0,0.0,1.0,-3.301408529281616,3.301399707794189,8.759328920859843e-06,2.548496723175049,0.3477888405323028,0.3477888405323028,0.0,231.2836456298828,240.0,10353.8876953125,-0.0,3360.943603515625,1.0,283.1499938964844,287.8091125488281,290.1778869628906,290.94989013671875,313.1693420410156,299.3944396972656,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503254890441894,1.0,0.0,0.0,0.5311891436576843,0.5311927795410156,1.8827464032256106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3368.18896484375,0.0,23.924543380737305,1895.4371337890625,0.0,375.64349365234375,0.2533777952194214,1.0,0.0,3.0,1.0,0.0
11977440,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7079872488975525,0.2803169786930084,0.2574104964733124,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.899497389793396,0.5917391180992126,0.5634269118309021,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.867520809173584,0.5322094559669495,0.3741830289363861,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.7743756175041199,0.3730113804340362,0.3581758737564087,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.690060019493103,0.2602556943893432,1.1960307359695437,288.3536071777344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32568359375,288.3536682128906,1.0,0.6528118848800659,1.0,1.0,0.0,1.0,-3.301408529281616,3.301399707794189,8.759328920859843e-06,2.548496723175049,0.3477888405323028,0.3477888405323028,0.0,231.2836456298828,240.0,10353.8876953125,-0.0,3360.943603515625,1.0,283.1499938964844,287.8091125488281,290.1778869628906,290.94989013671875,313.1693420410156,299.3944396972656,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503254890441894,1.0,0.0,0.0,0.5311891436576843,0.5311927795410156,1.8827464032256106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3368.18896484375,0.0,23.924543380737305,1895.4371337890625,0.0,375.64349365234375,0.2533777952194214,1.0,0.0,3.0,1.0,0.0
11977500,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7071438431739807,0.2804761528968811,0.25760418176651,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8983678221702576,0.5919750928878784,0.5637044310569763,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8676590919494629,0.5346617102622986,0.3759178817272186,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7736008763313293,0.3734070360660553,0.358602225780487,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6892938017845154,0.2604747414588928,1.1972647905349731,288.3538818359375,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.325439453125,288.3539428710937,1.0,0.6541940569877625,1.0,1.0,0.0,1.0,-3.306058406829834,3.3060495853424072,8.784091733105015e-06,2.5521140098571777,0.3481642007827759,0.3481642007827759,0.0,232.8155517578125,240.0,10367.5693359375,-0.0,3380.16455078125,1.0,283.1499938964844,287.8086853027344,290.17010498046875,290.9434814453125,313.1693420410156,299.3944396972656,283.1499938964844,17980.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512408971786499,1.0,0.0,0.0,0.5319437980651855,0.5319474339485168,1.8880996321968272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3371.796875,0.0,23.968652725219727,1895.4371337890625,0.0,377.724365234375,0.253461092710495,1.0,0.0,3.0,1.0,0.0
11977560,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7063043117523193,0.2806308567523956,0.2577938735485077,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.897243857383728,0.5921999216079712,0.5639714598655701,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.8678011894226074,0.5371147394180298,0.3776533305644989,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7728320956230164,0.3737971484661102,0.3590233325958252,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6885325908660889,0.2606900334358215,1.1984819173812866,288.3540954589844,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3251953125,288.3541564941406,1.0,0.6555685997009277,1.0,1.0,0.0,1.0,-3.310664653778076,3.3106560707092285,8.808686288830359e-06,2.555708408355713,0.3485405743122101,0.3485405743122101,0.0,234.34703063964844,243.0,10381.248046875,-0.0,3399.3330078125,1.0,283.1499938964844,287.8082275390625,290.1615295410156,290.9363098144531,313.1693420410156,299.3944396972656,283.1499938964844,17979.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521845877170563,1.0,0.0,0.0,0.532701849937439,0.532705545425415,1.8934851908625205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3375.313720703125,0.0,24.01302719116211,1895.4371337890625,0.0,379.8811645507813,0.2535449266433716,1.0,0.0,3.0,1.0,0.0
11977620,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7046372294425964,0.280927449464798,0.2581616640090942,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8950127363204956,0.5926167368888855,0.564474880695343,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.868095874786377,0.542023777961731,0.3811258673667907,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7713121175765991,0.3745611310005188,0.3598502874374389,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6870251297950745,0.2611095607280731,1.200866937637329,288.3544311523437,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3246765136719,288.3544921875,1.0,0.6582955121994019,1.0,1.0,0.0,1.0,-3.319751501083374,3.319742679595948,8.85737972566858e-06,2.56282901763916,0.349295437335968,0.349295437335968,0.0,237.4088897705078,246.0,10408.57421875,-0.0,3437.51904296875,1.0,283.1499938964844,287.8072204589844,290.142333984375,290.9197692871094,313.1693420410156,299.3944396972656,283.1499938964844,17979.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540913105010986,1.0,0.0,0.0,0.5342264175415039,0.5342300534248352,1.904338553515572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3382.0859375,0.0,24.102439880371094,1895.4371337890625,0.0,384.2755126953125,0.253713995218277,1.0,0.0,3.0,1.0,0.0
11977680,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7046372294425964,0.280927449464798,0.2581616640090942,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.8950127363204956,0.5926167368888855,0.564474880695343,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.868095874786377,0.542023777961731,0.3811258673667907,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7713121175765991,0.3745611310005188,0.3598502874374389,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.6870251297950745,0.2611095607280731,1.200866937637329,288.3544311523437,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3246765136719,288.3544921875,1.0,0.6582955121994019,1.0,1.0,0.0,1.0,-3.319751501083374,3.319742679595948,8.85737972566858e-06,2.56282901763916,0.349295437335968,0.349295437335968,0.0,237.4088897705078,246.0,10408.57421875,-0.0,3437.51904296875,1.0,283.1499938964844,287.8072204589844,290.142333984375,290.9197692871094,313.1693420410156,299.3944396972656,283.1499938964844,17979.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540913105010986,1.0,0.0,0.0,0.5342264175415039,0.5342300534248352,1.904338553515572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3382.0859375,0.0,24.102439880371094,1895.4371337890625,0.0,384.2755126953125,0.253713995218277,1.0,0.0,3.0,1.0,0.0
11977740,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7029860019683838,0.2812073826789856,0.2585145235061645,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8928036093711853,0.5929900407791138,0.5649374723434448,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8684042096138,0.5469366908073425,0.384600818157196,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7698149681091309,0.375303566455841,0.3606569766998291,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6855371594429016,0.261514663696289,1.2031874656677246,288.3546142578125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241271972656,288.3546447753906,1.0,0.6609931588172913,1.0,1.0,0.0,1.0,-3.328672409057617,3.3286635875701904,8.90541650733212e-06,2.56985855102539,0.3500517606735229,0.3500517606735229,0.0,240.4691619873047,249.0,10435.828125,-0.0,3475.50244140625,1.0,283.1499938964844,287.8061218261719,290.12060546875,290.90057373046875,313.1693420410156,299.3944396972656,283.1499938964844,17979.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559490084648132,1.0,0.0,0.0,0.5357591509819031,0.5357627868652344,1.9152817998246974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3388.536865234375,0.0,24.19257164001465,1895.4371337890625,0.0,388.6043395996094,0.2538845837116241,1.0,0.0,3.0,1.0,0.0
