time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977800,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7029860019683838,0.2812073826789856,0.2585145235061645,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8928036093711853,0.5929900407791138,0.5649374723434448,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8684042096138,0.5469366908073425,0.384600818157196,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.7698149681091309,0.375303566455841,0.3606569766998291,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6855371594429016,0.261514663696289,1.2031874656677246,288.3546142578125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3241271972656,288.3546447753906,1.0,0.6609931588172913,1.0,1.0,0.0,1.0,-3.328672409057617,3.3286635875701904,8.90541650733212e-06,2.56985855102539,0.3500517606735229,0.3500517606735229,0.0,240.4691619873047,249.0,10435.828125,-0.0,3475.50244140625,1.0,283.1499938964844,287.8061218261719,290.12060546875,290.90057373046875,313.1693420410156,299.3944396972656,283.1499938964844,17979.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559490084648132,1.0,0.0,0.0,0.5357591509819031,0.5357627868652344,1.9152817998246974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3388.536865234375,0.0,24.19257164001465,1895.4371337890625,0.0,388.6043395996094,0.2538845837116241,1.0,0.0,3.0,1.0,0.0
11977860,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7013503909111023,0.2814711034297943,0.2588528990745544,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.8906157612800598,0.5933202505111694,0.5653597712516785,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.8687253594398499,0.5518532395362854,0.3880780637264251,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7683396935462952,0.3760245740413666,0.3614436089992523,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6840683817863464,0.261905699968338,1.2054450511932373,288.35467529296875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3236083984375,288.3547058105469,1.0,0.6636621356010437,1.0,1.0,0.0,1.0,-3.337430477142334,3.337421417236328,8.952795724326279e-06,2.5767955780029297,0.3508079648017883,0.3508079648017883,0.0,243.5279235839844,252.0,10462.9716796875,-0.0,3513.282470703125,1.0,283.1499938964844,287.804931640625,290.0969543457031,290.8792724609375,313.1693420410156,299.3944396972656,283.1499938964844,17979.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457712858915329,1.0,0.0,0.0,0.5372968316078186,0.5373004674911499,1.9262916595153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3394.713134765625,0.0,24.283227920532227,1895.4371337890625,0.0,392.7586669921875,0.254056304693222,1.0,0.0,3.0,1.0,0.0
11977920,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7013503909111023,0.2814711034297943,0.2588528990745544,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.8906157612800598,0.5933202505111694,0.5653597712516785,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.8687253594398499,0.5518532395362854,0.3880780637264251,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.7683396935462952,0.3760245740413666,0.3614436089992523,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35467529296875,0.6840683817863464,0.261905699968338,1.2054450511932373,288.35467529296875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3236083984375,288.3547058105469,1.0,0.6636621356010437,1.0,1.0,0.0,1.0,-3.337430477142334,3.337421417236328,8.952795724326279e-06,2.5767955780029297,0.3508079648017883,0.3508079648017883,0.0,243.5279235839844,252.0,10462.9716796875,-0.0,3513.282470703125,1.0,283.1499938964844,287.804931640625,290.0969543457031,290.8792724609375,313.1693420410156,299.3944396972656,283.1499938964844,17979.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457712858915329,1.0,0.0,0.0,0.5372968316078186,0.5373004674911499,1.9262916595153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3394.713134765625,0.0,24.283227920532227,1895.4371337890625,0.0,392.7586669921875,0.254056304693222,1.0,0.0,3.0,1.0,0.0
11977980,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6997303366661072,0.2817191183567047,0.2591772079467773,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8884490132331848,0.5936084985733032,0.565742552280426,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.86905837059021,0.5567730069160461,0.3915573954582214,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.76688551902771,0.3767244219779968,0.3622103929519653,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6826183199882507,0.2622830271720886,1.2076416015625,288.3546142578125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32305908203125,288.3546447753906,1.0,0.6663032174110413,1.0,1.0,0.0,1.0,-3.34602952003479,3.346020460128784,8.999522833619267e-06,2.5836398601531982,0.3515626192092895,0.3515626192092895,0.0,246.5852203369141,255.0,10489.9755859375,-0.0,3550.861572265625,1.0,283.1499938964844,287.8036499023437,290.0718078613281,290.8563537597656,313.1693420410156,299.3944396972656,283.1499938964844,17979.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593822956085205,1.0,0.0,0.0,0.5388365387916565,0.5388401746749878,1.937347526848044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3400.65673828125,0.0,24.374229431152344,1895.4371337890625,0.0,396.7308349609375,0.254228800535202,1.0,0.0,3.0,1.0,0.0
11978040,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6997303366661072,0.2817191183567047,0.2591772079467773,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.8884490132331848,0.5936084985733032,0.565742552280426,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.86905837059021,0.5567730069160461,0.3915573954582214,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.76688551902771,0.3767244219779968,0.3622103929519653,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546142578125,0.6826183199882507,0.2622830271720886,1.2076416015625,288.3546142578125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32305908203125,288.3546447753906,1.0,0.6663032174110413,1.0,1.0,0.0,1.0,-3.34602952003479,3.346020460128784,8.999522833619267e-06,2.5836398601531982,0.3515626192092895,0.3515626192092895,0.0,246.5852203369141,255.0,10489.9755859375,-0.0,3550.861572265625,1.0,283.1499938964844,287.8036499023437,290.0718078613281,290.8563537597656,313.1693420410156,299.3944396972656,283.1499938964844,17979.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593822956085205,1.0,0.0,0.0,0.5388365387916565,0.5388401746749878,1.937347526848044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3400.65673828125,0.0,24.374229431152344,1895.4371337890625,0.0,396.7308349609375,0.254228800535202,1.0,0.0,3.0,1.0,0.0
11978100,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6989259719848633,0.2818372547626495,0.2593340873718261,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8873733878135681,0.5937370657920837,0.5659192800521851,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.8692290186882019,0.5592340230941772,0.3932977318763733,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7661659717559814,0.3770663142204284,0.3625862598419189,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.681900143623352,0.2624666094779968,1.2087171077728271,288.35455322265625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3227844238281,288.3545837402344,1.0,0.6676133275032043,1.0,1.0,0.0,1.0,-3.350269556045532,3.3502604961395264,9.022637641464826e-06,2.5870261192321777,0.3519389629364013,0.3519389629364013,0.0,248.11325073242188,255.0,10503.4140625,-0.0,3569.573486328125,1.0,283.1499938964844,287.802978515625,290.05877685546875,290.84442138671875,313.1693420410156,299.3944396972656,283.1499938964844,17979.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601850211620331,1.0,0.0,0.0,0.5396062135696411,0.5396099090576172,1.9428863851089773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3403.5498046875,0.0,24.419809341430664,1895.4371337890625,0.0,398.6548767089844,0.2543152570724487,1.0,0.0,3.0,1.0,0.0
11978160,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6981253623962402,0.2819515764713287,0.2594876289367676,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8863030672073364,0.5938557982444763,0.5660867094993591,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.8694023489952087,0.5616955757141113,0.3950384855270386,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7654514312744141,0.3774029910564422,0.362957239151001,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6811865568161011,0.2626469135284424,1.2097779512405396,288.3544616699219,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3225402832031,288.3544921875,1.0,0.6689167022705078,1.0,1.0,0.0,1.0,-3.354471206665039,3.354462146759033,9.045591468748173e-06,2.590388536453247,0.3523144721984863,0.3523144721984863,0.0,249.6409606933593,258.0,10516.806640625,-0.0,3588.236083984375,1.0,283.1499938964844,287.80230712890625,290.0455322265625,290.8321838378906,313.1693420410156,299.3944396972656,283.1499938964844,17979.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609703421592712,1.0,0.0,0.0,0.5403754711151123,0.5403791069984436,1.9484296842620097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3406.3955078125,0.0,24.465415954589844,1895.4371337890625,0.0,400.546142578125,0.2544017732143402,1.0,0.0,3.0,1.0,0.0
11978220,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6965354681015015,0.282168984413147,0.2597846090793609,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8841789960861206,0.59406578540802,0.5663952827453613,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8697563409805298,0.5666201710700989,0.3985207974910736,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7640370726585388,0.3780606985092163,0.3636845350265503,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6797729730606079,0.2629978656768799,1.2118568420410156,288.3542175292969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3219909667969,288.354248046875,1.0,0.6715037226676941,1.0,1.0,0.0,1.0,-3.3627631664276123,3.362753868103028,9.091023457585834e-06,2.59704327583313,0.3530624210834503,0.3530624210834503,0.0,252.69520568847656,261.0,10543.4453125,-0.0,3625.4169921875,1.0,283.1499938964844,287.8009033203125,290.01837158203125,290.8070373535156,313.1693420410156,299.3944396972656,283.1499938964844,17979.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624960720539093,1.0,0.0,0.0,0.5419113039970398,0.5419149994850159,1.9595210787315412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3411.954345703125,0.0,24.556640625,1895.4371337890625,0.0,404.2459106445313,0.2545749247074127,1.0,0.0,3.0,1.0,0.0
11978280,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6965354681015015,0.282168984413147,0.2597846090793609,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8841789960861206,0.59406578540802,0.5663952827453613,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8697563409805298,0.5666201710700989,0.3985207974910736,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7640370726585388,0.3780606985092163,0.3636845350265503,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.6797729730606079,0.2629978656768799,1.2118568420410156,288.3542175292969,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3219909667969,288.354248046875,1.0,0.6715037226676941,1.0,1.0,0.0,1.0,-3.3627631664276123,3.362753868103028,9.091023457585834e-06,2.59704327583313,0.3530624210834503,0.3530624210834503,0.0,252.69520568847656,261.0,10543.4453125,-0.0,3625.4169921875,1.0,283.1499938964844,287.8009033203125,290.01837158203125,290.8070373535156,313.1693420410156,299.3944396972656,283.1499938964844,17979.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624960720539093,1.0,0.0,0.0,0.5419113039970398,0.5419149994850159,1.9595210787315412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3411.954345703125,0.0,24.556640625,1895.4371337890625,0.0,404.2459106445313,0.2545749247074127,1.0,0.0,3.0,1.0,0.0
11978340,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.6949599981307983,0.2823715806007385,0.2600684762001037,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.882074773311615,0.594234049320221,0.566666841506958,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8701189756393433,0.571546196937561,0.4020040035247803,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.7626411318778992,0.3786976933479309,0.3643925189971924,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.6783768534660339,0.2633363008499145,1.213879942893982,288.3539123535156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3214416503906,288.3539123535156,1.0,0.6740646958351135,1.0,1.0,0.0,1.0,-3.3709053993225098,3.370896339416504,9.135806976701131e-06,2.603600263595581,0.3538056015968323,0.3538056015968323,0.0,255.74850463867188,264.0,10569.8681640625,-0.0,3662.402099609375,1.0,283.1499938964844,287.7994384765625,289.99053955078125,290.7811889648437,313.1693420410156,299.3944396972656,283.1499938964844,17979.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639655649662018,1.0,0.0,0.0,0.5434420704841614,0.5434457063674927,1.970606788859186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3417.349609375,0.0,24.647777557373047,1895.4371337890625,0.0,407.8415832519531,0.254747986793518,1.0,0.0,3.0,1.0,0.0
11978400,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.6949599981307983,0.2823715806007385,0.2600684762001037,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.882074773311615,0.594234049320221,0.566666841506958,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.8701189756393433,0.571546196937561,0.4020040035247803,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.7626411318778992,0.3786976933479309,0.3643925189971924,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539123535156,0.6783768534660339,0.2633363008499145,1.213879942893982,288.3539123535156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3214416503906,288.3539123535156,1.0,0.6740646958351135,1.0,1.0,0.0,1.0,-3.3709053993225098,3.370896339416504,9.135806976701131e-06,2.603600263595581,0.3538056015968323,0.3538056015968323,0.0,255.74850463867188,264.0,10569.8681640625,-0.0,3662.402099609375,1.0,283.1499938964844,287.7994384765625,289.99053955078125,290.7811889648437,313.1693420410156,299.3944396972656,283.1499938964844,17979.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639655649662018,1.0,0.0,0.0,0.5434420704841614,0.5434457063674927,1.970606788859186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3417.349609375,0.0,24.647777557373047,1895.4371337890625,0.0,407.8415832519531,0.254747986793518,1.0,0.0,3.0,1.0,0.0
11978460,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6933977603912354,0.2825595438480377,0.2603394389152527,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8799856305122375,0.5943554639816284,0.566895604133606,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8704882264137268,0.5764727592468262,0.4054875373840332,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7612619996070862,0.379314124584198,0.3650813698768616,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6769970059394836,0.2636624574661255,1.2158490419387815,288.353515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3209228515625,288.353515625,1.0,0.6765996813774109,1.0,1.0,0.0,1.0,-3.3788933753967285,3.3788843154907227,9.17989655135898e-06,2.6100516319274902,0.3545430600643158,0.3545430600643158,0.0,258.8018798828125,267.0,10596.044921875,-0.0,3699.17822265625,1.0,283.1499938964844,287.7979431152344,289.9622802734375,290.7547912597656,313.1693420410156,299.3944396972656,283.1499938964844,17979.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653761684894562,1.0,0.0,0.0,0.5449657440185547,0.544969379901886,1.9816724261545463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3422.597900390625,0.0,24.73870658874512,1895.4371337890625,0.0,411.3230590820313,0.2549207210540771,1.0,0.0,3.0,1.0,0.0
11978520,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6933977603912354,0.2825595438480377,0.2603394389152527,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8799856305122375,0.5943554639816284,0.566895604133606,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.8704882264137268,0.5764727592468262,0.4054875373840332,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.7612619996070862,0.379314124584198,0.3650813698768616,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.6769970059394836,0.2636624574661255,1.2158490419387815,288.353515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3209228515625,288.353515625,1.0,0.6765996813774109,1.0,1.0,0.0,1.0,-3.3788933753967285,3.3788843154907227,9.17989655135898e-06,2.6100516319274902,0.3545430600643158,0.3545430600643158,0.0,258.8018798828125,267.0,10596.044921875,-0.0,3699.17822265625,1.0,283.1499938964844,287.7979431152344,289.9622802734375,290.7547912597656,313.1693420410156,299.3944396972656,283.1499938964844,17979.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653761684894562,1.0,0.0,0.0,0.5449657440185547,0.544969379901886,1.9816724261545463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3422.597900390625,0.0,24.73870658874512,1895.4371337890625,0.0,411.3230590820313,0.2549207210540771,1.0,0.0,3.0,1.0,0.0
11978580,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6918483376502991,0.2827329933643341,0.2605976462364197,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8779104351997375,0.5944297313690186,0.5670804977416992,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8708629012107849,0.5813988447189331,0.4089707732200622,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7598991394042969,0.3799102306365967,0.3657512962818146,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6756331324577332,0.2639766335487366,1.2177654504776,288.3530578613281,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32037353515625,288.3530578613281,1.0,0.6791088581085205,1.0,1.0,0.0,1.0,-3.386726856231689,3.3867175579071045,9.22327581065474e-06,2.6163930892944336,0.3552740812301636,0.3552740812301636,0.0,261.85528564453125,270.0,10621.9580078125,-0.0,3735.7392578125,1.0,283.1499938964844,287.7964172363281,289.9338073730469,290.7281188964844,313.1693420410156,299.3944396972656,283.1499938964844,17979.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667206108570099,1.0,0.0,0.0,0.546480655670166,0.5464842915534973,1.992705023212693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3427.7197265625,0.0,24.82932472229004,1895.4371337890625,0.0,414.6689147949219,0.2550929486751556,1.0,0.0,3.0,1.0,0.0
11978640,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6918483376502991,0.2827329933643341,0.2605976462364197,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8779104351997375,0.5944297313690186,0.5670804977416992,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8708629012107849,0.5813988447189331,0.4089707732200622,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7598991394042969,0.3799102306365967,0.3657512962818146,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6756331324577332,0.2639766335487366,1.2177654504776,288.3530578613281,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.32037353515625,288.3530578613281,1.0,0.6791088581085205,1.0,1.0,0.0,1.0,-3.386726856231689,3.3867175579071045,9.22327581065474e-06,2.6163930892944336,0.3552740812301636,0.3552740812301636,0.0,261.85528564453125,270.0,10621.9580078125,-0.0,3735.7392578125,1.0,283.1499938964844,287.7964172363281,289.9338073730469,290.7281188964844,313.1693420410156,299.3944396972656,283.1499938964844,17979.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667206108570099,1.0,0.0,0.0,0.546480655670166,0.5464842915534973,1.992705023212693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3427.7197265625,0.0,24.82932472229004,1895.4371337890625,0.0,414.6689147949219,0.2550929486751556,1.0,0.0,3.0,1.0,0.0
11978700,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6910781860351562,0.2828141152858734,0.2607218027114868,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8768777847290039,0.5944488048553467,0.5671560168266296,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.871052086353302,0.5838614702224731,0.4107120335102081,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7592235207557678,0.380200445652008,0.3660789728164673,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6749569773674011,0.2641291916370392,1.2187035083770752,288.3528137207031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3200988769531,288.3528137207031,1.0,0.680353581905365,1.0,1.0,0.0,1.0,-3.3905839920043945,3.3905749320983887,9.244685315934476e-06,2.6195201873779297,0.355636864900589,0.355636864900589,0.0,263.3818359375,270.0,10634.8056640625,-0.0,3753.931884765625,1.0,283.1499938964844,287.7956237792969,289.9195556640625,290.7147216796875,313.1693420410156,299.3944396972656,283.1499938964844,17979.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673642814159393,1.0,0.0,0.0,0.5472341179847717,0.5472378134727478,1.9982040910804244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3430.239013671875,0.0,24.87447738647461,1895.4371337890625,0.0,416.2804870605469,0.2551788091659546,1.0,0.0,3.0,1.0,0.0
11978760,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6903111338615417,0.2828915119171142,0.2608427405357361,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8758484721183777,0.594456136226654,0.5672206282615662,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8712424039840698,0.5863234400749207,0.4124529659748077,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7585516571998596,0.380485475063324,0.3664018511772156,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6742846965789795,0.264278769493103,1.2196288108825684,288.3525390625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.31982421875,288.3525390625,1.0,0.681591808795929,1.0,1.0,0.0,1.0,-3.3944027423858643,3.39439344406128,9.26591019378975e-06,2.6226184368133545,0.355997771024704,0.355997771024704,0.0,264.9082946777344,273.0,10647.5791015625,-0.0,3772.067626953125,1.0,283.1499938964844,287.7948303222656,289.9053649902344,290.7013854980469,313.1693420410156,299.3944396972656,283.1499938964844,17979.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679881036281585,1.0,0.0,0.0,0.547984778881073,0.5479884743690491,2.0036898362718613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3432.735595703125,0.0,24.919511795043945,1895.4371337890625,0.0,417.8482971191406,0.2552644610404968,1.0,0.0,3.0,1.0,0.0
11978820,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887858510017395,0.2830352783203125,0.2610748708248138,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8737998008728027,0.5944361090660095,0.5673174858093262,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8716253638267517,0.5912451148033142,0.415933221578598,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7572188973426819,0.3810401558876037,0.3670333325862884,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6729515194892883,0.2645692825317383,1.2214410305023191,288.3519897460937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3192749023437,288.3519897460937,1.0,0.6840490698814392,1.0,1.0,0.0,1.0,-3.401923894882202,3.401914596557617,9.307802429248111e-06,2.628725528717041,0.3567135632038116,0.3567135632038116,0.0,267.9610290527344,276.0,10672.8974609375,-0.0,3808.166015625,1.0,283.1499938964844,287.7932434082031,289.8772888183594,290.67486572265625,313.1693420410156,299.3944396972656,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691733121871948,1.0,0.0,0.0,0.5494769215583801,0.5494806170463562,2.014616562462379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3437.674072265625,0.0,25.009178161621094,1895.4371337890625,0.0,420.8434448242188,0.2554350197315216,1.0,0.0,3.0,1.0,0.0
11978880,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6887858510017395,0.2830352783203125,0.2610748708248138,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8737998008728027,0.5944361090660095,0.5673174858093262,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8716253638267517,0.5912451148033142,0.415933221578598,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7572188973426819,0.3810401558876037,0.3670333325862884,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6729515194892883,0.2645692825317383,1.2214410305023191,288.3519897460937,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3192749023437,288.3519897460937,1.0,0.6840490698814392,1.0,1.0,0.0,1.0,-3.401923894882202,3.401914596557617,9.307802429248111e-06,2.628725528717041,0.3567135632038116,0.3567135632038116,0.0,267.9610290527344,276.0,10672.8974609375,-0.0,3808.166015625,1.0,283.1499938964844,287.7932434082031,289.8772888183594,290.67486572265625,313.1693420410156,299.3944396972656,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691733121871948,1.0,0.0,0.0,0.5494769215583801,0.5494806170463562,2.014616562462379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3437.674072265625,0.0,25.009178161621094,1895.4371337890625,0.0,420.8434448242188,0.2554350197315216,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6872721314430237,0.2831640541553497,0.261293888092041,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8717645406723022,0.5943702459335327,0.5673715472221375,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8720109462738037,0.5961624383926392,0.4194105565547943,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7559002637863159,0.3815741240978241,0.3676456212997436,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6716334223747253,0.2648484110832214,1.223203182220459,288.35137939453125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3187255859375,288.35137939453125,1.0,0.6864807605743408,1.0,1.0,0.0,1.0,-3.4092912673950195,3.4092819690704346,9.348938874609304e-06,2.634711980819702,0.3574209213256836,0.3574209213256836,0.0,271.0133361816406,279.0,10697.8974609375,-0.0,3844.027587890625,1.0,283.1499938964844,287.7916564941406,289.84979248046875,290.6488952636719,313.1693420410156,299.3944396972656,283.1499938964844,17979.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702708721160888,1.0,0.0,0.0,0.5509556531906128,0.5509592890739441,2.025474366007529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3442.562744140625,0.0,25.09823989868164,1895.4371337890625,0.0,423.6363830566406,0.255604475736618,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6872721314430237,0.2831640541553497,0.261293888092041,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8717645406723022,0.5943702459335327,0.5673715472221375,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8720109462738037,0.5961624383926392,0.4194105565547943,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7559002637863159,0.3815741240978241,0.3676456212997436,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6716334223747253,0.2648484110832214,1.223203182220459,288.35137939453125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3187255859375,288.35137939453125,1.0,0.6864807605743408,1.0,1.0,0.0,1.0,-3.4092912673950195,3.4092819690704346,9.348938874609304e-06,2.634711980819702,0.3574209213256836,0.3574209213256836,0.0,271.0133361816406,279.0,10697.8974609375,-0.0,3844.027587890625,1.0,283.1499938964844,287.7916564941406,289.84979248046875,290.6488952636719,313.1693420410156,299.3944396972656,283.1499938964844,17979.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702708721160888,1.0,0.0,0.0,0.5509556531906128,0.5509592890739441,2.025474366007529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3442.562744140625,0.0,25.09823989868164,1895.4371337890625,0.0,423.6363830566406,0.255604475736618,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6857694983482361,0.2832778990268707,0.2614997923374176,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8697425723075867,0.59425950050354,0.5673836469650269,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8723980784416199,0.6010740399360657,0.422884076833725,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.7545951008796692,0.3820874392986297,0.3682387769222259,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6703300476074219,0.2651163935661316,1.224916696548462,288.3507385253906,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3181457519531,288.3507385253906,1.0,0.6888872385025024,1.0,1.0,0.0,1.0,-3.416506052017212,3.416496753692627,9.38931498239981e-06,2.640575408935547,0.3581193685531616,0.3581193685531616,0.0,274.065185546875,282.0,10722.568359375,-0.0,3879.650634765625,1.0,283.1499938964844,287.7900390625,289.8231506347656,290.6236572265625,313.1693420410156,299.3944396972656,283.1499938964844,17979.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712758958339691,1.0,0.0,0.0,0.552419900894165,0.5524235963821411,2.036254720394481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3447.42919921875,0.0,25.18662452697754,1895.4371337890625,0.0,426.2102355957031,0.2557727098464966,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6857694983482361,0.2832778990268707,0.2614997923374176,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8697425723075867,0.59425950050354,0.5673836469650269,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507080078125,0.8723980784416199,0.6010740399360657,0.422884076833725,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.7545951008796692,0.3820874392986297,0.3682387769222259,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.6703300476074219,0.2651163935661316,1.224916696548462,288.3507385253906,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3181457519531,288.3507385253906,1.0,0.6888872385025024,1.0,1.0,0.0,1.0,-3.416506052017212,3.416496753692627,9.38931498239981e-06,2.640575408935547,0.3581193685531616,0.3581193685531616,0.0,274.065185546875,282.0,10722.568359375,-0.0,3879.650634765625,1.0,283.1499938964844,287.7900390625,289.8231506347656,290.6236572265625,313.1693420410156,299.3944396972656,283.1499938964844,17979.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712758958339691,1.0,0.0,0.0,0.552419900894165,0.5524235963821411,2.036254720394481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3447.42919921875,0.0,25.18662452697754,1895.4371337890625,0.0,426.2102355957031,0.2557727098464966,1.0,0.0,3.0,1.0,0.0
11979180,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6842777132987976,0.2833767533302307,0.2616925835609436,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8677341341972351,0.594105064868927,0.5673549771308899,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8727858662605286,0.605978786945343,0.426352858543396,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7533029913902283,0.3825802803039551,0.3688129186630249,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6690413355827332,0.2653735876083374,1.2265827655792236,288.3500366210937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175964355469,288.3500366210937,1.0,0.691269040107727,1.0,1.0,0.0,1.0,-3.4235708713531494,3.4235615730285645,9.428928933630232e-06,2.646314144134521,0.3588086068630218,0.3588086068630218,0.0,277.1166687011719,285.0,10746.90234375,-0.0,3915.0341796875,1.0,283.1499938964844,287.78839111328125,289.7976379394531,290.5994873046875,313.1693420410156,299.3944396972656,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721828699111938,1.0,0.0,0.0,0.55386883020401,0.5538724660873413,2.0469503425601946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3452.302734375,0.0,25.27427291870117,1895.4371337890625,0.0,428.5465393066406,0.2559395730495453,1.0,0.0,3.0,1.0,0.0
11979240,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.6842777132987976,0.2833767533302307,0.2616925835609436,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8677341341972351,0.594105064868927,0.5673549771308899,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8727858662605286,0.605978786945343,0.426352858543396,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7533029913902283,0.3825802803039551,0.3688129186630249,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6690413355827332,0.2653735876083374,1.2265827655792236,288.3500366210937,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175964355469,288.3500366210937,1.0,0.691269040107727,1.0,1.0,0.0,1.0,-3.4235708713531494,3.4235615730285645,9.428928933630232e-06,2.646314144134521,0.3588086068630218,0.3588086068630218,0.0,277.1166687011719,285.0,10746.90234375,-0.0,3915.0341796875,1.0,283.1499938964844,287.78839111328125,289.7976379394531,290.5994873046875,313.1693420410156,299.3944396972656,283.1499938964844,17980.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721828699111938,1.0,0.0,0.0,0.55386883020401,0.5538724660873413,2.0469503425601946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3452.302734375,0.0,25.27427291870117,1895.4371337890625,0.0,428.5465393066406,0.2559395730495453,1.0,0.0,3.0,1.0,0.0
11979300,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.683535635471344,0.2834203839302063,0.2617838680744171,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8667347431182861,0.594011127948761,0.5673249959945679,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.8729797601699829,0.6084281802177429,0.4280851781368255,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7526614665985107,0.3828187882900238,0.3690926432609558,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.6684023141860962,0.2654981017112732,1.227397918701172,288.3497009277344,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3173217773437,288.3497009277344,1.0,0.6924504041671753,1.0,1.0,0.0,1.0,-3.4270453453063965,3.4270358085632324,9.44843759498326e-06,2.649135112762451,0.3591495454311371,0.3591495454311371,0.0,278.64208984375,285.0,10758.9345703125,-0.0,3932.629638671875,1.0,283.1499938964844,287.7875671386719,289.785400390625,290.587890625,313.1693420410156,299.3944396972656,283.1499938964844,17980.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725988507270813,1.0,0.0,0.0,0.5545870065689087,0.55459064245224,2.0522621824170528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3454.75146484375,0.0,25.31778907775879,1895.4371337890625,0.0,429.6224365234375,0.2560224533081054,1.0,0.0,3.0,1.0,0.0
11979360,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.6827959418296814,0.2834599912166595,0.2618716359138489,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8657384514808655,0.5939059257507324,0.5672845244407654,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8731734752655029,0.610875129699707,0.4298159480094909,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.7520228028297424,0.3830518722534179,0.3693673312664032,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.6677667498588562,0.2656198143959045,1.2282007932662964,288.3493347167969,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3170471191406,288.3493347167969,1.0,0.6936253309249878,1.0,1.0,0.0,1.0,-3.430480480194092,3.430470943450928,9.46774071053369e-06,2.6519222259521484,0.3594878613948822,0.3594878613948822,0.0,280.1672668457031,288.0,10770.8740234375,-0.0,3950.157470703125,1.0,283.1499938964844,287.7867431640625,289.7735595703125,290.57666015625,313.1693420410156,299.3944396972656,283.1499938964844,17980.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729905724525451,1.0,0.0,0.0,0.5553006529808044,0.5553043484687805,2.0575475545570043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3457.212890625,0.0,25.3610782623291,1895.4371337890625,0.0,430.6380615234375,0.2561049163341522,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6813242435455322,0.2835280001163482,0.2620373368263244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.8637560606002808,0.5936644077301025,0.5671744346618652,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.8735598921775818,0.6157619953155518,0.4332724809646606,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7507543563842773,0.3835028409957886,0.3699025809764862,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6665062308311462,0.2658556401729584,1.2297731637954712,288.3486022949219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31646728515625,288.3486022949219,1.0,0.6959572434425354,1.0,1.0,0.0,1.0,-3.437240600585937,3.437231063842773,9.50576941249892e-06,2.6574015617370605,0.3601571023464203,0.3601571023464203,0.0,283.2174377441406,291.0,10794.486328125,-0.0,3985.03076171875,1.0,283.1499938964844,287.7851257324219,289.7511291503906,290.5553894042969,313.1693420410156,299.3944396972656,283.1499938964844,17980.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736959338188171,1.0,0.0,0.0,0.5567150712013245,0.5567187666893005,2.0680424483998653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3462.1865234375,0.0,25.44700813293457,1895.4371337890625,0.0,432.4729919433594,0.2562685906887054,1.0,0.0,3.0,1.0,0.0
11979480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6813242435455322,0.2835280001163482,0.2620373368263244,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.8637560606002808,0.5936644077301025,0.5671744346618652,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.8735598921775818,0.6157619953155518,0.4332724809646606,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7507543563842773,0.3835028409957886,0.3699025809764862,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6665062308311462,0.2658556401729584,1.2297731637954712,288.3486022949219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31646728515625,288.3486022949219,1.0,0.6959572434425354,1.0,1.0,0.0,1.0,-3.437240600585937,3.437231063842773,9.50576941249892e-06,2.6574015617370605,0.3601571023464203,0.3601571023464203,0.0,283.2174377441406,291.0,10794.486328125,-0.0,3985.03076171875,1.0,283.1499938964844,287.7851257324219,289.7511291503906,290.5553894042969,313.1693420410156,299.3944396972656,283.1499938964844,17980.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736959338188171,1.0,0.0,0.0,0.5567150712013245,0.5567187666893005,2.0680424483998653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3462.1865234375,0.0,25.44700813293457,1895.4371337890625,0.0,432.4729919433594,0.2562685906887054,1.0,0.0,3.0,1.0,0.0
11979540,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6798628568649292,0.2835813164710998,0.2621901333332062,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8617879152297974,0.5933828949928284,0.5670269727706909,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8739449977874756,0.620638906955719,0.4367221891880035,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7494977116584778,0.3839340507984161,0.3704195320606231,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6652600765228271,0.2660816013813019,1.2313026189804075,288.34783935546875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31591796875,288.34783935546875,1.0,0.6982656717300415,1.0,1.0,0.0,1.0,-3.44385838508606,3.4438488483428955,9.543045052851085e-06,2.662755250930786,0.3608164191246032,0.3608164191246032,0.0,286.26715087890625,294.0,10817.74609375,-0.0,4019.666259765625,1.0,283.1499938964844,287.7834777832031,289.7306213378906,290.5359191894531,313.1693420410156,299.3944396972656,283.1499938964844,17980.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742857217788696,1.0,0.0,0.0,0.5581121444702148,0.5581158399581909,2.0784348464530922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3467.2548828125,0.0,25.532054901123047,1895.4371337890625,0.0,434.0133666992188,0.2564306259155273,1.0,0.0,3.0,1.0,0.0
