time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979600,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6798628568649292,0.2835813164710998,0.2621901333332062,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8617879152297974,0.5933828949928284,0.5670269727706909,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8739449977874756,0.620638906955719,0.4367221891880035,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.7494977116584778,0.3839340507984161,0.3704195320606231,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6652600765228271,0.2660816013813019,1.2313026189804075,288.34783935546875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31591796875,288.34783935546875,1.0,0.6982656717300415,1.0,1.0,0.0,1.0,-3.44385838508606,3.4438488483428955,9.543045052851085e-06,2.662755250930786,0.3608164191246032,0.3608164191246032,0.0,286.26715087890625,294.0,10817.74609375,-0.0,4019.666259765625,1.0,283.1499938964844,287.7834777832031,289.7306213378906,290.5359191894531,313.1693420410156,299.3944396972656,283.1499938964844,17980.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742857217788696,1.0,0.0,0.0,0.5581121444702148,0.5581158399581909,2.0784348464530922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3467.2548828125,0.0,25.532054901123047,1895.4371337890625,0.0,434.0133666992188,0.2564306259155273,1.0,0.0,3.0,1.0,0.0
11979660,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6784113049507141,0.2836193442344665,0.2623295485973358,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8598334789276123,0.5930609107017517,0.566841721534729,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8743278980255127,0.6255040764808655,0.4401639401912689,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7482520937919617,0.3843449652194977,0.3709176182746887,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6640278100967407,0.266297698020935,1.2327888011932373,288.3470458984375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3153381347656,288.3470458984375,1.0,0.7005502581596375,1.0,1.0,0.0,1.0,-3.4503300189971924,3.4503204822540283,9.57953670877032e-06,2.66797947883606,0.3614652752876282,0.3614652752876282,0.0,289.31610107421875,297.0,10840.6376953125,-0.0,4054.047607421875,1.0,283.1499938964844,287.7818298339844,289.7123107910156,290.51861572265625,313.1693420410156,299.3944396972656,283.1499938964844,17980.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747584164142608,1.0,0.0,0.0,0.5594905614852905,0.5594941973686218,2.0887139129399657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3472.45458984375,0.0,25.616140365600582,1895.4371337890625,0.0,435.251953125,0.2565908432006836,1.0,0.0,3.0,1.0,0.0
11979720,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6784113049507141,0.2836193442344665,0.2623295485973358,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8598334789276123,0.5930609107017517,0.566841721534729,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8743278980255127,0.6255040764808655,0.4401639401912689,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.7482520937919617,0.3843449652194977,0.3709176182746887,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6640278100967407,0.266297698020935,1.2327888011932373,288.3470458984375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3153381347656,288.3470458984375,1.0,0.7005502581596375,1.0,1.0,0.0,1.0,-3.4503300189971924,3.4503204822540283,9.57953670877032e-06,2.66797947883606,0.3614652752876282,0.3614652752876282,0.0,289.31610107421875,297.0,10840.6376953125,-0.0,4054.047607421875,1.0,283.1499938964844,287.7818298339844,289.7123107910156,290.51861572265625,313.1693420410156,299.3944396972656,283.1499938964844,17980.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747584164142608,1.0,0.0,0.0,0.5594905614852905,0.5594941973686218,2.0887139129399657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3472.45458984375,0.0,25.616140365600582,1895.4371337890625,0.0,435.251953125,0.2565908432006836,1.0,0.0,3.0,1.0,0.0
11979780,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6769676804542542,0.2836412787437439,0.2624553442001343,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.857890784740448,0.5926968455314636,0.5666186809539795,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8747007250785828,0.6303296685218811,0.4435886442661285,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7470155954360962,0.3847348988056183,0.3713967800140381,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6628081202507019,0.2665039002895355,1.2342329025268557,288.34625244140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31463623046875,288.34625244140625,1.0,0.7028107643127441,1.0,1.0,0.0,1.0,-3.456646203994751,3.456636667251587,9.615186172595712e-06,2.673065662384033,0.3621034920215606,0.3621034920215606,0.0,292.3661499023437,300.0,10863.142578125,-0.0,4088.1552734375,1.0,283.1499938964844,287.7801818847656,289.6965026855469,290.5036926269531,313.1693420410156,299.3944396972656,283.1499938964844,17981.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751123785972595,1.0,0.0,0.0,0.5608497858047485,0.5608534812927246,2.098875029332704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3477.815673828125,0.0,25.6992244720459,1895.4371337890625,0.0,436.1817626953125,0.2567492127418518,1.0,0.0,3.0,1.0,0.0
11979840,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6769676804542542,0.2836412787437439,0.2624553442001343,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.857890784740448,0.5926968455314636,0.5666186809539795,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.8747007250785828,0.6303296685218811,0.4435886442661285,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7470155954360962,0.3847348988056183,0.3713967800140381,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6628081202507019,0.2665039002895355,1.2342329025268557,288.34625244140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31463623046875,288.34625244140625,1.0,0.7028107643127441,1.0,1.0,0.0,1.0,-3.456646203994751,3.456636667251587,9.615186172595712e-06,2.673065662384033,0.3621034920215606,0.3621034920215606,0.0,292.3661499023437,300.0,10863.142578125,-0.0,4088.1552734375,1.0,283.1499938964844,287.7801818847656,289.6965026855469,290.5036926269531,313.1693420410156,299.3944396972656,283.1499938964844,17981.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751123785972595,1.0,0.0,0.0,0.5608497858047485,0.5608534812927246,2.098875029332704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3477.815673828125,0.0,25.6992244720459,1895.4371337890625,0.0,436.1817626953125,0.2567492127418518,1.0,0.0,3.0,1.0,0.0
11979900,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6762441396713257,0.283644288778305,0.2625120878219604,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8569176197052002,0.5924935936927795,0.5664893984794617,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8748618364334106,0.632681131362915,0.4452691674232483,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.7463962435722351,0.384920209646225,0.3716282248497009,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.662199079990387,0.2666025161743164,1.2349382638931274,288.3458557128906,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31396484375,288.3458557128906,1.0,0.703929603099823,1.0,1.0,0.0,1.0,-3.459707498550415,3.459697961807251,9.632479304855224e-06,2.675527572631836,0.3624182343482971,0.3624182343482971,0.0,293.8966064453125,300.0,10874.2021484375,-0.0,4105.03564453125,1.0,283.1499938964844,287.7793884277344,289.68963623046875,290.49725341796875,313.1693420410156,299.3944396972656,283.1499938964844,17981.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752456545829773,1.0,0.0,0.0,0.5615215301513672,0.5615252256393433,2.1039060271732524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3480.560791015625,0.0,25.740352630615234,1895.4371337890625,0.0,436.5324401855469,0.2568276226520538,1.0,0.0,3.0,1.0,0.0
11979960,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6755183935165405,0.2836418151855469,0.2625641822814941,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.855941653251648,0.5922762155532837,0.5663467645645142,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34539794921875,0.8750005960464478,0.6349980235099792,0.4469209909439087,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7457751035690308,0.3850987255573272,0.3718536794185638,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6615896224975586,0.2666975259780884,1.235629916191101,288.34539794921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3131408691406,288.34539794921875,1.0,0.705039381980896,1.0,1.0,0.0,1.0,-3.462689161300659,3.462679386138916,9.64932951319497e-06,2.6779227256774902,0.3627297282218933,0.3627297282218933,0.0,295.4310913085937,303.0,10885.109375,-0.0,4121.76171875,1.0,283.1499938964844,287.7785339355469,289.6835021972656,290.4914855957031,313.1693420410156,299.3944396972656,283.1499938964844,17981.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753490686416626,1.0,0.0,0.0,0.5621874928474426,0.5621911883354187,2.1088991886131225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3483.3427734375,0.0,25.78117561340332,1895.4371337890625,0.0,436.8046569824219,0.2569054663181305,1.0,0.0,3.0,1.0,0.0
11980020,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6740681529045105,0.2836220562458038,0.262655109167099,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8539930582046509,0.5918062329292297,0.5660268664360046,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8752479553222656,0.639586329460144,0.4501799643039703,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.7445352673530579,0.3854373693466186,0.3722871840000152,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6603755354881287,0.2668772339820862,1.236968755722046,288.344482421875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114318847656,288.3444519042969,1.0,0.707233190536499,1.0,1.0,0.0,1.0,-3.46846604347229,3.468456506729126,9.68199128692504e-06,2.6825525760650635,0.3633429706096649,0.3633429706096649,0.0,298.5014038085937,306.0,10906.525390625,-0.0,4154.8212890625,1.0,283.1499938964844,287.77685546875,289.6734619140625,290.482177734375,313.1693420410156,299.3944396972656,283.1499938964844,17981.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754573106765747,1.0,0.0,0.0,0.5635011792182922,0.5635048747062683,2.118766850855992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3489.02685546875,0.0,25.86184501647949,1895.4371337890625,0.0,437.08984375,0.2570593655109405,1.0,0.0,3.0,1.0,0.0
11980080,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6740681529045105,0.2836220562458038,0.262655109167099,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8539930582046509,0.5918062329292297,0.5660268664360046,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8752479553222656,0.639586329460144,0.4501799643039703,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.7445352673530579,0.3854373693466186,0.3722871840000152,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6603755354881287,0.2668772339820862,1.236968755722046,288.344482421875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114318847656,288.3444519042969,1.0,0.707233190536499,1.0,1.0,0.0,1.0,-3.46846604347229,3.468456506729126,9.68199128692504e-06,2.6825525760650635,0.3633429706096649,0.3633429706096649,0.0,298.5014038085937,306.0,10906.525390625,-0.0,4154.8212890625,1.0,283.1499938964844,287.77685546875,289.6734619140625,290.482177734375,313.1693420410156,299.3944396972656,283.1499938964844,17981.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754573106765747,1.0,0.0,0.0,0.5635011792182922,0.5635048747062683,2.118766850855992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3489.02685546875,0.0,25.86184501647949,1895.4371337890625,0.0,437.08984375,0.2570593655109405,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6726258993148804,0.2835838496685028,0.262729287147522,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8520576357841492,0.5912944674491882,0.5656665563583374,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8754836916923523,0.6441435813903809,0.4534120261669159,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7433041930198669,0.3857525885105133,0.3726984858512878,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.659173309803009,0.2670443654060364,1.2382502555847168,288.343505859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3097229003906,288.3434753417969,1.0,0.7093954682350159,1.0,1.0,0.0,1.0,-3.474046230316162,3.474036693572998,9.713548934087156e-06,2.6870083808898926,0.3639429807662964,0.3639429807662964,0.0,301.5660095214844,309.0,10927.4521484375,-0.0,4187.43701171875,1.0,283.1499938964844,287.775146484375,289.66668701171875,290.4760131835937,313.1693420410156,299.3944396972656,283.1499938964844,17981.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754287898540497,1.0,0.0,0.0,0.5647898316383362,0.5647935271263123,2.128468423734376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3494.921875,0.0,25.941144943237305,1895.4371337890625,0.0,437.0146484375,0.2572107315063476,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6726258993148804,0.2835838496685028,0.262729287147522,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8520576357841492,0.5912944674491882,0.5656665563583374,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.8754836916923523,0.6441435813903809,0.4534120261669159,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7433041930198669,0.3857525885105133,0.3726984858512878,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.659173309803009,0.2670443654060364,1.2382502555847168,288.343505859375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3097229003906,288.3434753417969,1.0,0.7093954682350159,1.0,1.0,0.0,1.0,-3.474046230316162,3.474036693572998,9.713548934087156e-06,2.6870083808898926,0.3639429807662964,0.3639429807662964,0.0,301.5660095214844,309.0,10927.4521484375,-0.0,4187.43701171875,1.0,283.1499938964844,287.775146484375,289.66668701171875,290.4760131835937,313.1693420410156,299.3944396972656,283.1499938964844,17981.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754287898540497,1.0,0.0,0.0,0.5647898316383362,0.5647935271263123,2.128468423734376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3494.921875,0.0,25.941144943237305,1895.4371337890625,0.0,437.0146484375,0.2572107315063476,1.0,0.0,3.0,1.0,0.0
11980260,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.671193540096283,0.2835281789302826,0.262787789106369,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.8501383066177368,0.5907453894615173,0.5652705430984497,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.8757160305976868,0.6486779451370239,0.4566275179386139,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.7420830130577087,0.3860455751419067,0.3730887472629547,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.6579850316047668,0.2672006487846374,1.2394819259643557,288.342529296875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3081359863281,288.3424987792969,1.0,0.7115294337272644,1.0,1.0,0.0,1.0,-3.479459524154663,3.47944974899292,9.744163435243536e-06,2.6913132667541504,0.3645298779010772,0.3645298779010772,0.0,304.6241760253906,312.0,10947.916015625,-0.0,4219.67578125,1.0,283.1499938964844,287.7734680175781,289.6634826660156,290.4733581542969,313.1693420410156,299.3944396972656,283.1499938964844,17982.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752590656280517,1.0,0.0,0.0,0.5660532712936401,0.5660569667816162,2.1380019532557533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3501.078857421875,0.0,26.019046783447266,1895.4371337890625,0.0,436.5676879882813,0.2573594450950622,1.0,0.0,3.0,1.0,0.0
11980320,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.671193540096283,0.2835281789302826,0.262787789106369,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.8501383066177368,0.5907453894615173,0.5652705430984497,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.8757160305976868,0.6486779451370239,0.4566275179386139,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.7420830130577087,0.3860455751419067,0.3730887472629547,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.342529296875,0.6579850316047668,0.2672006487846374,1.2394819259643557,288.342529296875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3081359863281,288.3424987792969,1.0,0.7115294337272644,1.0,1.0,0.0,1.0,-3.479459524154663,3.47944974899292,9.744163435243536e-06,2.6913132667541504,0.3645298779010772,0.3645298779010772,0.0,304.6241760253906,312.0,10947.916015625,-0.0,4219.67578125,1.0,283.1499938964844,287.7734680175781,289.6634826660156,290.4733581542969,313.1693420410156,299.3944396972656,283.1499938964844,17982.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752590656280517,1.0,0.0,0.0,0.5660532712936401,0.5660569667816162,2.1380019532557533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3501.078857421875,0.0,26.019046783447266,1895.4371337890625,0.0,436.5676879882813,0.2573594450950622,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6697707176208496,0.2834555208683014,0.2628311514854431,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.848235011100769,0.5901613235473633,0.5648415088653564,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8759442567825317,0.6531884670257568,0.4598267078399658,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7408710718154907,0.3863169252872467,0.3734587132930755,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6568107604980469,0.2673472166061401,1.2406697273254397,288.341552734375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.306640625,288.3415222167969,1.0,0.7136374711990356,1.0,1.0,0.0,1.0,-3.484717845916748,3.484708070755005,9.773897545528598e-06,2.6954762935638428,0.3651037812232971,0.3651037812232971,0.0,307.6775817871094,300.0,10967.9267578125,-0.0,4251.5732421875,1.0,283.1499938964844,287.77178955078125,289.6640930175781,290.47442626953125,313.1693420410156,299.3944396972656,283.1499938964844,17982.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749460220336914,1.0,0.0,0.0,0.5672914981842041,0.5672951936721802,2.147365840698967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3507.53955078125,0.0,26.095535278320312,1895.4371337890625,0.0,435.7445068359375,0.2575054764747619,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6697707176208496,0.2834555208683014,0.2628311514854431,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.848235011100769,0.5901613235473633,0.5648415088653564,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8759442567825317,0.6531884670257568,0.4598267078399658,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7408710718154907,0.3863169252872467,0.3734587132930755,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6568107604980469,0.2673472166061401,1.2406697273254397,288.341552734375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.306640625,288.3415222167969,1.0,0.7136374711990356,1.0,1.0,0.0,1.0,-3.484717845916748,3.484708070755005,9.773897545528598e-06,2.6954762935638428,0.3651037812232971,0.3651037812232971,0.0,307.6775817871094,300.0,10967.9267578125,-0.0,4251.5732421875,1.0,283.1499938964844,287.77178955078125,289.6640930175781,290.47442626953125,313.1693420410156,299.3944396972656,283.1499938964844,17982.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749460220336914,1.0,0.0,0.0,0.5672914981842041,0.5672951936721802,2.147365840698967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3507.53955078125,0.0,26.095535278320312,1895.4371337890625,0.0,435.7445068359375,0.2575054764747619,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6704061627388,0.2834150195121765,0.2627436220645904,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.8489003777503967,0.5898568034172058,0.5645055770874023,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8778233528137207,0.6554348468780518,0.4613389670848846,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407592773437,0.7416176199913025,0.3864448070526123,0.3735265731811523,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.6574992537498474,0.267417311668396,1.240727782249451,288.3407592773437,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30596923828125,288.3406677246094,1.0,0.7129234075546265,1.0,1.0,0.0,1.0,-3.486182928085327,3.486172914505005,9.782338565855753e-06,2.696691036224365,0.3653812408447265,0.3653812408447265,0.0,306.3755798339844,300.0,10976.5146484375,-0.0,4247.65625,1.0,283.1499938964844,287.7708435058594,289.6658935546875,290.4764099121094,313.1693420410156,299.3944396972656,283.1499938964844,17982.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474732369184494,1.0,0.0,0.0,0.5678970813751221,0.5679007768630981,2.1519529269653503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3510.797119140625,0.0,26.133071899414062,1895.4371337890625,0.0,435.1836853027344,0.2575772404670715,1.0,0.0,3.0,1.0,0.0
11980560,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.6717566251754761,0.283382385969162,0.2626055479049682,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8504183292388916,0.5895503163337708,0.5641086101531982,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.8806430697441101,0.6576814651489258,0.4628078639507293,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.7430806159973145,0.386574923992157,0.3735367953777313,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.6588659286499023,0.267493724822998,1.2405284643173218,288.3394775390625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3053894042969,288.3393859863281,1.0,0.7116189002990723,1.0,1.0,0.0,1.0,-3.487079620361328,3.487069845199585,9.78748721536249e-06,2.697427034378052,0.3656449913978576,0.3656449913978576,0.0,303.6146240234375,288.0,10984.21484375,-0.0,4233.56494140625,1.0,283.1499938964844,287.7696228027344,289.66876220703125,290.4794006347656,313.1693420410156,299.3944396972656,283.1499938964844,17983.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744791686534881,1.0,0.0,0.0,0.5684769749641418,0.5684806704521179,2.1563499430499178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3513.781982421875,0.0,26.16929244995117,1895.4371337890625,0.0,434.5198669433594,0.2576470077037811,1.0,0.0,3.0,1.0,0.0
11980620,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.6757918000221252,0.2833431661128998,0.2622625231742859,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.855035662651062,0.5889354944229126,0.5632175803184509,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.8880342245101929,0.6621772646903992,0.4656772911548614,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7473470568656921,0.3868464529514313,0.3734722435474396,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.6628798842430115,0.2676723003387451,1.2397873401641846,288.3365173339844,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3046264648437,288.33642578125,1.0,0.7077763676643372,1.0,1.0,0.0,1.0,-3.4880788326263428,3.4880690574646,9.793246135814115e-06,2.6982545852661133,0.3661389648914337,0.3661389648914337,0.0,295.6613464355469,276.0,10998.1376953125,-0.0,4188.80712890625,1.0,283.1499938964844,287.7667236328125,289.6776123046875,290.4883117675781,313.1693420410156,299.3944396972656,283.1499938964844,17984.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738227128982544,1.0,0.0,0.0,0.5695685148239136,0.5695722103118896,2.1646387793339272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3519.375,0.0,26.23785781860352,1895.4371337890625,0.0,432.8036804199219,0.2577797174453735,1.0,0.0,3.0,1.0,0.0
11980680,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.6757918000221252,0.2833431661128998,0.2622625231742859,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.855035662651062,0.5889354944229126,0.5632175803184509,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.8880342245101929,0.6621772646903992,0.4656772911548614,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7473470568656921,0.3868464529514313,0.3734722435474396,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.6628798842430115,0.2676723003387451,1.2397873401641846,288.3365173339844,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3046264648437,288.33642578125,1.0,0.7077763676643372,1.0,1.0,0.0,1.0,-3.4880788326263428,3.4880690574646,9.793246135814115e-06,2.6982545852661133,0.3661389648914337,0.3661389648914337,0.0,295.6613464355469,276.0,10998.1376953125,-0.0,4188.80712890625,1.0,283.1499938964844,287.7667236328125,289.6776123046875,290.4883117675781,313.1693420410156,299.3944396972656,283.1499938964844,17984.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738227128982544,1.0,0.0,0.0,0.5695685148239136,0.5695722103118896,2.1646387793339272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3519.375,0.0,26.23785781860352,1895.4371337890625,0.0,432.8036804199219,0.2577797174453735,1.0,0.0,3.0,1.0,0.0
11980740,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.6784297823905945,0.2833352386951446,0.2620647847652435,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.8580802083015442,0.5886150002479553,0.562720775604248,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.8925840258598328,0.6645156145095825,0.4671457409858703,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.7501167058944702,0.3869936168193817,0.3734116554260254,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.6654947996139526,0.2677793800830841,1.2393101453781128,288.3349304199219,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3043518066406,288.3348083496094,1.0,0.7053489089012146,1.0,1.0,0.0,1.0,-3.488363027572632,3.4883532524108887,9.794884135772008e-06,2.6984899044036865,0.3663789629936218,0.3663789629936218,0.0,290.6840515136719,276.0,11004.7451171875,-0.0,4159.8994140625,1.0,283.1499938964844,287.7651672363281,289.6839599609375,290.4945983886719,313.1693420410156,299.3944396972656,283.1499938964844,17984.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733933508396148,1.0,0.0,0.0,0.5701008439064026,0.5701045393943787,2.1686869189352365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3522.231201171875,0.0,26.271427154541016,1895.4371337890625,0.0,431.6849060058594,0.2578448951244354,1.0,0.0,3.0,1.0,0.0
11980800,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6811142563819885,0.283333957195282,0.2618767619132995,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.8611930012702942,0.5883183479309082,0.5622497200965881,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.8971073627471924,0.6666733622550964,0.468492180109024,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7529361844062805,0.3871323466300964,0.3733467757701874,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.6681587100028992,0.2678861021995544,1.23884916305542,288.3334655761719,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30419921875,288.3333740234375,1.0,0.702949583530426,1.0,1.0,0.0,1.0,-3.4885575771331787,3.4885478019714355,9.795994628802872e-06,2.6986474990844727,0.3665911853313446,0.3665911853313446,0.0,285.7831420898437,264.0,11010.5458984375,-0.0,4131.208984375,1.0,283.1499938964844,287.7637634277344,289.69091796875,290.50146484375,313.1693420410156,299.3944396972656,283.1499938964844,17985.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729398190975189,1.0,0.0,0.0,0.5705723762512207,0.5705760717391968,2.1722756926578768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3524.886962890625,0.0,26.301210403442383,1895.4371337890625,0.0,430.5063171386719,0.2579027712345123,1.0,0.0,3.0,1.0,0.0
11980860,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6873887181282043,0.2833467125892639,0.2614756524562835,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.868525505065918,0.5876966118812561,0.5612395405769348,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9075364470481871,0.6711631417274475,0.4712751507759094,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7595574259757996,0.3874281346797943,0.3731931149959564,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6744081974029541,0.2681308388710022,1.2378710508346558,288.3304138183594,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3040466308594,288.3302917480469,1.0,0.6976005434989929,1.0,1.0,0.0,1.0,-3.4888463020324707,3.4888365268707275,9.797611710382624e-06,2.698869228363037,0.3669914901256561,0.3669914901256561,0.0,274.91064453125,252.0,11020.953125,-0.0,4067.18408203125,1.0,283.1499938964844,287.7608337402344,289.70819091796875,290.5187683105469,313.1693420410156,299.3944396972656,283.1499938964844,17986.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721783101558685,1.0,0.0,0.0,0.5714758038520813,0.5714794993400574,2.1791603188603403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3530.269775390625,0.0,26.35868453979492,1895.4371337890625,0.0,428.5347595214844,0.2580150365829468,1.0,0.0,3.0,1.0,0.0
11980920,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6873887181282043,0.2833467125892639,0.2614756524562835,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.868525505065918,0.5876966118812561,0.5612395405769348,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9075364470481871,0.6711631417274475,0.4712751507759094,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7595574259757996,0.3874281346797943,0.3731931149959564,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6744081974029541,0.2681308388710022,1.2378710508346558,288.3304138183594,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3040466308594,288.3302917480469,1.0,0.6976005434989929,1.0,1.0,0.0,1.0,-3.4888463020324707,3.4888365268707275,9.797611710382624e-06,2.698869228363037,0.3669914901256561,0.3669914901256561,0.0,274.91064453125,252.0,11020.953125,-0.0,4067.18408203125,1.0,283.1499938964844,287.7608337402344,289.70819091796875,290.5187683105469,313.1693420410156,299.3944396972656,283.1499938964844,17986.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721783101558685,1.0,0.0,0.0,0.5714758038520813,0.5714794993400574,2.1791603188603403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3530.269775390625,0.0,26.35868453979492,1895.4371337890625,0.0,428.5347595214844,0.2580150365829468,1.0,0.0,3.0,1.0,0.0
11980980,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6944544911384583,0.2833732366561889,0.2610695660114288,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.8768822550773621,0.5870653390884399,0.5602013468742371,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9199633598327636,0.6756375432014465,0.4740338623523712,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.7671000361442566,0.387727677822113,0.3730242848396301,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6814950108528137,0.2684002220630646,1.2369154691696167,288.3271484375,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3039855957031,288.3270568847656,1.0,0.6919629573822021,1.0,1.0,0.0,1.0,-3.48907470703125,3.489064931869507,9.798847713682337e-06,2.699028253555298,0.3673127591609955,0.3673127591609955,0.0,263.52252197265625,240.0,11028.115234375,-0.0,3999.923095703125,1.0,283.1499938964844,287.7577819824219,289.7262878417969,290.5375366210937,313.1693420410156,299.3944396972656,283.1499938964844,17988.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719849228858948,1.0,0.0,0.0,0.5722243785858154,0.5722280740737915,2.1848729048201686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3534.698486328125,0.0,26.40729522705078,1895.4371337890625,0.0,428.03558349609375,0.2581118047237396,1.0,0.0,3.0,1.0,0.0
11981040,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6944544911384583,0.2833732366561889,0.2610695660114288,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.8768822550773621,0.5870653390884399,0.5602013468742371,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9199633598327636,0.6756375432014465,0.4740338623523712,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.7671000361442566,0.387727677822113,0.3730242848396301,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32720947265625,0.6814950108528137,0.2684002220630646,1.2369154691696167,288.3271484375,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3039855957031,288.3270568847656,1.0,0.6919629573822021,1.0,1.0,0.0,1.0,-3.48907470703125,3.489064931869507,9.798847713682337e-06,2.699028253555298,0.3673127591609955,0.3673127591609955,0.0,263.52252197265625,240.0,11028.115234375,-0.0,3999.923095703125,1.0,283.1499938964844,287.7577819824219,289.7262878417969,290.5375366210937,313.1693420410156,299.3944396972656,283.1499938964844,17988.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719849228858948,1.0,0.0,0.0,0.5722243785858154,0.5722280740737915,2.1848729048201686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3534.698486328125,0.0,26.40729522705078,1895.4371337890625,0.0,428.03558349609375,0.2581118047237396,1.0,0.0,3.0,1.0,0.0
11981100,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.698258638381958,0.2833897769451141,0.2608658373355865,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.8814275860786438,0.586745023727417,0.5596739053726196,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32550048828125,0.926795780658722,0.6778669357299805,0.4754048883914947,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.7712068557739258,0.3878772258758545,0.3729358315467834,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.6853330135345459,0.2685422897338867,1.2364526987075806,288.32550048828125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3039855957031,288.3254089355469,1.0,0.6890767812728882,1.0,1.0,0.0,1.0,-3.4891812801361084,3.489171504974365,9.799407962418629e-06,2.699096441268921,0.3674380481243133,0.3674380481243133,0.0,257.72003173828125,240.0,11030.3427734375,-0.0,3965.623779296875,1.0,283.1499938964844,287.7562255859375,289.7348022460937,290.5465393066406,313.1693420410156,299.3944396972656,283.1499938964844,17989.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720613360404968,1.0,0.0,0.0,0.5725274682044983,0.5725311636924744,2.1871882083246426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3536.39794921875,0.0,26.42745590209961,1895.4371337890625,0.0,428.2327880859375,0.2581527829170227,1.0,0.0,3.0,1.0,0.0
11981160,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.7022366523742676,0.2834078371524811,0.2606620490550995,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8862162232398987,0.5864214301109314,0.5591416954994202,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.9339227080345154,0.6800904273986816,0.4767707586288452,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.7755383253097534,0.388026088476181,0.3728451728820801,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.6893628239631653,0.2686884105205536,1.2360011339187622,288.3238830566406,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3039855957031,288.3237609863281,1.0,0.6861593723297119,1.0,1.0,0.0,1.0,-3.489286661148072,3.489276885986328,9.799951840250287e-06,2.69916033744812,0.367537647485733,0.367537647485733,0.0,251.87374877929688,228.0,11031.615234375,-0.0,3931.058349609375,1.0,283.1499938964844,287.75469970703125,289.7428283691406,290.55499267578125,313.1693420410156,299.3944396972656,283.1499938964844,17991.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722018837928772,1.0,0.0,0.0,0.5727783441543579,0.572782039642334,2.1891054302614066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3537.71875,0.0,26.44454002380371,1895.4371337890625,0.0,428.5956726074219,0.258188247680664,1.0,0.0,3.0,1.0,0.0
11981220,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.7106820344924927,0.2834473848342895,0.2602547407150268,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.8965420722961426,0.5857642889022827,0.5580647587776184,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.9487388134002686,0.6845187544822693,0.4794872999191284,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.7848964929580688,0.3883208632469177,0.3726581037044525,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.6980012655258179,0.2689911127090454,1.2351316213607788,288.3206787109375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3039855957031,288.320556640625,1.0,0.6802534461021423,1.0,1.0,0.0,1.0,-3.4894981384277344,3.489488363265991,9.801017768040763e-06,2.699279546737671,0.3676529824733734,0.3676529824733734,0.0,240.0970001220703,216.0,11031.1103515625,-0.0,3861.420654296875,1.0,283.1499938964844,287.7516784667969,289.75714111328125,290.5700378417969,313.1693420410156,299.3944396972656,283.1499938964844,17994.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725343286991119,1.0,0.0,0.0,0.5731081366539001,0.5731118321418762,2.1916267911592523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3539.154052734375,0.0,26.46850204467773,1895.4371337890625,0.0,429.4554138183594,0.2582406401634216,1.0,0.0,3.0,1.0,0.0
11981280,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.7106820344924927,0.2834473848342895,0.2602547407150268,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.8965420722961426,0.5857642889022827,0.5580647587776184,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.9487388134002686,0.6845187544822693,0.4794872999191284,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.7848964929580688,0.3883208632469177,0.3726581037044525,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207092285156,0.6980012655258179,0.2689911127090454,1.2351316213607788,288.3206787109375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3039855957031,288.320556640625,1.0,0.6802534461021423,1.0,1.0,0.0,1.0,-3.4894981384277344,3.489488363265991,9.801017768040763e-06,2.699279546737671,0.3676529824733734,0.3676529824733734,0.0,240.0970001220703,216.0,11031.1103515625,-0.0,3861.420654296875,1.0,283.1499938964844,287.7516784667969,289.75714111328125,290.5700378417969,313.1693420410156,299.3944396972656,283.1499938964844,17994.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725343286991119,1.0,0.0,0.0,0.5731081366539001,0.5731118321418762,2.1916267911592523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3539.154052734375,0.0,26.46850204467773,1895.4371337890625,0.0,429.4554138183594,0.2582406401634216,1.0,0.0,3.0,1.0,0.0
11981340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7193605303764343,0.2834906280040741,0.259848415851593,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.9080870747566224,0.585094153881073,0.5569727420806885,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.9638253450393676,0.6889200806617737,0.4821832478046417,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7952342629432678,0.3886108100414276,0.3724640011787414,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7074344754219055,0.2693063914775848,1.2343076467514038,288.3176574707031,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3039245605469,288.31756591796875,1.0,0.6742739677429199,1.0,1.0,0.0,1.0,-3.4897139072418213,3.489704132080078,9.802080057852436e-06,2.6993911266326904,0.3676429986953735,0.3676429986953735,0.0,228.25177001953125,204.0,11026.173828125,-0.0,3791.3779296875,1.0,283.1499938964844,287.7488708496094,289.7694702148437,290.5826110839844,313.1693420410156,299.3944396972656,283.1499938964844,17997.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727599620819092,1.0,0.0,0.0,0.5731778740882874,0.5731815695762634,2.1921602311181232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3538.883544921875,0.0,26.476900100708008,1895.4371337890625,0.0,430.0398559570313,0.2582646310329437,1.0,0.0,3.0,1.0,0.0
