time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7193605303764343,0.2834906280040741,0.259848415851593,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.9080870747566224,0.585094153881073,0.5569727420806885,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.9638253450393676,0.6889200806617737,0.4821832478046417,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.7952342629432678,0.3886108100414276,0.3724640011787414,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7074344754219055,0.2693063914775848,1.2343076467514038,288.3176574707031,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3039245605469,288.31756591796875,1.0,0.6742739677429199,1.0,1.0,0.0,1.0,-3.4897139072418213,3.489704132080078,9.802080057852436e-06,2.6993911266326904,0.3676429986953735,0.3676429986953735,0.0,228.25177001953125,204.0,11026.173828125,-0.0,3791.3779296875,1.0,283.1499938964844,287.7488708496094,289.7694702148437,290.5826110839844,313.1693420410156,299.3944396972656,283.1499938964844,17997.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727599620819092,1.0,0.0,0.0,0.5731778740882874,0.5731815695762634,2.1921602311181232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3538.883544921875,0.0,26.476900100708008,1895.4371337890625,0.0,430.0398559570313,0.2582646310329437,1.0,0.0,3.0,1.0,0.0
11981460,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7284855246543884,0.2835371494293213,0.2594437301158905,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9219732880592346,0.5844119191169739,0.5558677911758423,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9786713123321532,0.6932929158210754,0.4848584532737732,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.8066196441650391,0.3888956606388092,0.3722636997699737,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7173244953155518,0.2696331143379211,1.2335292100906372,288.3149108886719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3038330078125,288.3148193359375,1.0,0.6682373285293579,1.0,1.0,0.0,1.0,-3.489938497543335,3.489928722381592,9.803165085031653e-06,2.6994998455047607,0.3674944043159485,0.3674944043159485,0.0,216.3707427978516,192.0,11016.4521484375,-0.0,3721.134765625,1.0,283.1499938964844,287.7463684082031,289.7802734375,290.5932006835937,313.1693420410156,299.3944396972656,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727683961391449,1.0,0.0,0.0,0.5729579925537109,0.572961688041687,2.190478554098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3536.8623046875,0.0,26.46783828735352,1895.4371337890625,0.0,430.061767578125,0.2582565248012543,1.0,0.0,3.0,1.0,0.0
11981520,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7284855246543884,0.2835371494293213,0.2594437301158905,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9219732880592346,0.5844119191169739,0.5558677911758423,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149108886719,0.9786713123321532,0.6932929158210754,0.4848584532737732,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.8066196441650391,0.3888956606388092,0.3722636997699737,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7173244953155518,0.2696331143379211,1.2335292100906372,288.3149108886719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3038330078125,288.3148193359375,1.0,0.6682373285293579,1.0,1.0,0.0,1.0,-3.489938497543335,3.489928722381592,9.803165085031653e-06,2.6994998455047607,0.3674944043159485,0.3674944043159485,0.0,216.3707427978516,192.0,11016.4521484375,-0.0,3721.134765625,1.0,283.1499938964844,287.7463684082031,289.7802734375,290.5932006835937,313.1693420410156,299.3944396972656,283.1499938964844,18001.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727683961391449,1.0,0.0,0.0,0.5729579925537109,0.572961688041687,2.190478554098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3536.8623046875,0.0,26.46783828735352,1895.4371337890625,0.0,430.061767578125,0.2582565248012543,1.0,0.0,3.0,1.0,0.0
11981580,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7385555505752563,0.2835871577262878,0.2590413689613342,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9378591775894164,0.5837189555168152,0.5547516942024231,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9928380250930786,0.697636604309082,0.4875128269195556,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8185983300209045,0.3891755938529968,0.3720579743385315,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7275902628898621,0.269970953464508,1.2327970266342163,288.31256103515625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3037109375,288.3124694824219,1.0,0.6621526479721069,1.0,1.0,0.0,1.0,-3.4901764392852783,3.490166664123535,9.804302862903567e-06,2.699610710144043,0.3671948313713074,0.3671948313713074,0.0,204.47023010253903,180.0,11001.6171875,-0.0,3650.798583984375,1.0,283.1499938964844,287.74420166015625,289.7900390625,290.6022644042969,313.1693420410156,299.3944396972656,283.1499938964844,18005.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725412726402282,1.0,0.0,0.0,0.5724210739135742,0.5724247694015503,2.1863753474349323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3533.03759765625,0.0,26.4395809173584,1895.4371337890625,0.0,429.473388671875,0.2582129538059234,1.0,0.0,3.0,1.0,0.0
11981640,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7385555505752563,0.2835871577262878,0.2590413689613342,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9378591775894164,0.5837189555168152,0.5547516942024231,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9928380250930786,0.697636604309082,0.4875128269195556,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8185983300209045,0.3891755938529968,0.3720579743385315,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7275902628898621,0.269970953464508,1.2327970266342163,288.31256103515625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3037109375,288.3124694824219,1.0,0.6621526479721069,1.0,1.0,0.0,1.0,-3.4901764392852783,3.490166664123535,9.804302862903567e-06,2.699610710144043,0.3671948313713074,0.3671948313713074,0.0,204.47023010253903,180.0,11001.6171875,-0.0,3650.798583984375,1.0,283.1499938964844,287.74420166015625,289.7900390625,290.6022644042969,313.1693420410156,299.3944396972656,283.1499938964844,18005.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725412726402282,1.0,0.0,0.0,0.5724210739135742,0.5724247694015503,2.1863753474349323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3533.03759765625,0.0,26.4395809173584,1895.4371337890625,0.0,429.473388671875,0.2582129538059234,1.0,0.0,3.0,1.0,0.0
11981700,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7440028190612793,0.2836121618747711,0.2588451504707336,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.9461766481399536,0.5833672285079956,0.554193913936615,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114929199219,0.9990000128746032,0.6998072862625122,0.4884150326251983,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.8247531652450562,0.3893123269081116,0.3719573318958282,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7329862117767334,0.2701427042484283,1.2324684858322144,288.3114929199219,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3036193847656,288.3114013671875,1.0,0.6590668559074402,1.0,1.0,0.0,1.0,-3.489821195602417,3.489811420440674,9.802378372114616e-06,2.69936203956604,0.3669831752777099,0.3669831752777099,0.0,198.6067352294922,180.0,10991.765625,-0.0,3615.006103515625,1.0,283.1499938964844,287.7432556152344,289.7945861816406,290.60626220703125,313.1693420410156,299.3944396972656,283.1499938964844,18008.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723436832427978,1.0,0.0,0.0,0.5720228552818298,0.5720265507698059,2.183334402161563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3530.399658203125,0.0,26.41758155822754,1895.4371337890625,0.0,428.9621276855469,0.2581765651702881,1.0,0.0,3.0,1.0,0.0
11981760,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7480381727218628,0.2836012840270996,0.2587014734745025,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.9520482420921326,0.5829773545265198,0.5536902546882629,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076171875,0.9990000128746032,0.7024297118186951,0.4814474582672119,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077087402344,0.8292509913444519,0.3894130885601043,0.3719112873077392,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7369827032089233,0.2702844440937042,1.2324156761169434,288.3076477050781,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30499267578125,288.30712890625,1.0,0.6554481983184814,1.0,1.0,0.0,1.0,-3.4805595874786377,3.4805498123168945,9.75103012024192e-06,2.692423820495605,0.3666871190071106,0.3666871190071106,0.0,194.11129760742188,183.0,10970.0810546875,-0.0,3565.74755859375,1.0,283.1499938964844,287.7414245605469,289.7989196777344,290.6098937988281,313.1693420410156,299.3944396972656,283.1499938964844,18011.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720998406410217,1.0,0.0,0.0,0.5714973211288452,0.5715010166168213,2.1793242765966173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3526.294189453125,0.0,26.388601303100582,1895.4371337890625,0.0,428.3321228027344,0.2581283152103424,1.0,0.0,3.0,1.0,0.0
11981820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7519165873527527,0.2835609912872314,0.2585293054580688,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9572688341140748,0.5821636915206909,0.552791178226471,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.7090582251548767,0.4734203517436981,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.8336194753646851,0.3895942866802215,0.3719397187232971,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7409690618515015,0.2705930173397064,1.233049988746643,288.2992248535156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3154296875,288.29901123046875,1.0,0.6522635817527771,1.0,1.0,0.0,1.0,-3.470420360565185,3.470410823822021,9.69336451817071e-06,2.684233903884888,0.3658682405948639,0.3658682405948639,0.0,189.86300659179688,186.0,10929.8359375,-0.0,3516.102294921875,1.0,283.1499938964844,287.73516845703125,289.8061828613281,290.6146240234375,313.1693420410156,299.3944396972656,283.1499938964844,18019.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713320434093475,1.0,0.0,0.0,0.5699134469032288,0.5699171423912048,2.167261214935933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3512.566162109375,0.0,26.29982566833496,1895.4371337890625,0.0,426.3544921875,0.2579787671566009,1.0,0.0,3.0,1.0,0.0
11981880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7519165873527527,0.2835609912872314,0.2585293054580688,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9572688341140748,0.5821636915206909,0.552791178226471,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.9990000128746032,0.7090582251548767,0.4734203517436981,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992553710937,0.8336194753646851,0.3895942866802215,0.3719397187232971,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7409690618515015,0.2705930173397064,1.233049988746643,288.2992248535156,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3154296875,288.29901123046875,1.0,0.6522635817527771,1.0,1.0,0.0,1.0,-3.470420360565185,3.470410823822021,9.69336451817071e-06,2.684233903884888,0.3658682405948639,0.3658682405948639,0.0,189.86300659179688,186.0,10929.8359375,-0.0,3516.102294921875,1.0,283.1499938964844,287.73516845703125,289.8061828613281,290.6146240234375,313.1693420410156,299.3944396972656,283.1499938964844,18019.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713320434093475,1.0,0.0,0.0,0.5699134469032288,0.5699171423912048,2.167261214935933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3512.566162109375,0.0,26.29982566833496,1895.4371337890625,0.0,426.3544921875,0.2579787671566009,1.0,0.0,3.0,1.0,0.0
11981940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.75298672914505,0.2835312187671661,0.2584660351276397,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.9585368037223816,0.5816659927368164,0.5522875189781189,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.9990000128746032,0.7130166292190552,0.4712217152118683,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.8348702192306519,0.3896935880184173,0.371995747089386,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.7421780228614807,0.2707904279232025,1.2337299585342407,288.29718017578125,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3212890625,288.2970886230469,1.0,0.6514220833778381,1.0,1.0,0.0,1.0,-3.4679746627807617,3.4679648876190186,9.679411959950812e-06,2.6822330951690674,0.365296721458435,0.365296721458435,0.0,188.7251434326172,186.0,10906.671875,-0.0,3503.50439453125,1.0,283.1499938964844,287.7333984375,289.8098449707031,290.61651611328125,313.1693420410156,299.3944396972656,283.1499938964844,18022.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706588685512543,1.0,0.0,0.0,0.5687717199325562,0.5687754154205322,2.1585865539464063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3504.5927734375,0.0,26.233783721923828,1895.4371337890625,0.0,424.6281433105469,0.2578628063201904,1.0,0.0,3.0,1.0,0.0
11982000,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.7533332705497742,0.2835103273391723,0.2584353387355804,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9588593244552612,0.581333577632904,0.5519635081291199,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9990000128746032,0.7155596017837524,0.4704952836036682,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8353063464164734,0.3897576332092285,0.3720438182353973,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.7426375150680542,0.2709239423274994,1.2342602014541626,288.296630859375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.32452392578125,288.2966003417969,1.0,0.6511895060539246,1.0,1.0,0.0,1.0,-3.46736741065979,3.467357873916626,9.675848559709266e-06,2.681698799133301,0.3648835718631744,0.3648835718631744,0.0,188.3578186035156,189.0,10891.0830078125,-0.0,3499.878173828125,1.0,283.1499938964844,287.73291015625,289.812255859375,290.6177062988281,313.1693420410156,299.3944396972656,283.1499938964844,18025.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701473712921142,1.0,0.0,0.0,0.5679384469985962,0.5679421424865723,2.1522660986761373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3499.3447265625,0.0,26.1850814819336,1895.4371337890625,0.0,423.3211669921875,0.2577761113643646,1.0,0.0,3.0,1.0,0.0
11982060,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7531946301460266,0.2834540903568268,0.2583895027637481,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9582532644271852,0.5805043578147888,0.551189661026001,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2975158691406,0.9990000128746032,0.7215328812599182,0.470679759979248,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.8353098630905151,0.3899133801460266,0.3721947371959686,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7428303956985474,0.2712565064430237,1.23576557636261,288.2974853515625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3299560546875,288.2975769042969,1.0,0.6514906883239746,1.0,1.0,0.0,1.0,-3.4685912132263184,3.4685816764831543,9.682303243607748e-06,2.68250584602356,0.3637405335903168,0.3637405335903168,0.0,188.49110412597656,192.0,10850.876953125,-0.0,3503.60107421875,1.0,283.1499938964844,287.73345947265625,289.8182373046875,290.6205139160156,313.1693420410156,299.3944396972656,283.1499938964844,18030.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468743622303009,1.0,0.0,0.0,0.5656134486198425,0.5656171441078186,2.1346806988731263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3486.134033203125,0.0,26.0479793548584,1895.4371337890625,0.0,419.7550659179688,0.2575289011001587,1.0,0.0,3.0,1.0,0.0
11982120,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7531946301460266,0.2834540903568268,0.2583895027637481,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.9582532644271852,0.5805043578147888,0.551189661026001,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2975158691406,0.9990000128746032,0.7215328812599182,0.470679759979248,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.8353098630905151,0.3899133801460266,0.3721947371959686,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974548339844,0.7428303956985474,0.2712565064430237,1.23576557636261,288.2974853515625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3299560546875,288.2975769042969,1.0,0.6514906883239746,1.0,1.0,0.0,1.0,-3.4685912132263184,3.4685816764831543,9.682303243607748e-06,2.68250584602356,0.3637405335903168,0.3637405335903168,0.0,188.49110412597656,192.0,10850.876953125,-0.0,3503.60107421875,1.0,283.1499938964844,287.73345947265625,289.8182373046875,290.6205139160156,313.1693420410156,299.3944396972656,283.1499938964844,18030.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468743622303009,1.0,0.0,0.0,0.5656134486198425,0.5656171441078186,2.1346806988731263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3486.134033203125,0.0,26.0479793548584,1895.4371337890625,0.0,419.7550659179688,0.2575289011001587,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7520561814308167,0.2833891808986664,0.2583710253238678,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9562312364578248,0.5796788334846497,0.5504549145698547,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9990000128746032,0.7270079255104065,0.4728579521179199,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.8342344164848328,0.3900651931762695,0.3723773956298828,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7420634627342224,0.2715781331062317,1.2374045848846436,288.3006286621094,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3321533203125,288.30078125,1.0,0.6526635885238647,1.0,1.0,0.0,1.0,-3.472493886947632,3.4724841117858887,9.703787327453028e-06,2.6854076385498047,0.3624420762062073,0.3624420762062073,0.0,189.672119140625,195.0,10807.8173828125,-0.0,3519.96044921875,1.0,283.1499938964844,287.7359313964844,289.8240051269531,290.62310791015625,313.1693420410156,299.3944396972656,283.1499938964844,18035.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467293381690979,1.0,0.0,0.0,0.562958300113678,0.562961995601654,2.1146862039245213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3472.28271484375,0.0,25.890453338623047,1895.4371337890625,0.0,416.1026306152344,0.2572418749332428,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7520561814308167,0.2833891808986664,0.2583710253238678,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9562312364578248,0.5796788334846497,0.5504549145698547,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.9990000128746032,0.7270079255104065,0.4728579521179199,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.8342344164848328,0.3900651931762695,0.3723773956298828,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.7420634627342224,0.2715781331062317,1.2374045848846436,288.3006286621094,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3321533203125,288.30078125,1.0,0.6526635885238647,1.0,1.0,0.0,1.0,-3.472493886947632,3.4724841117858887,9.703787327453028e-06,2.6854076385498047,0.3624420762062073,0.3624420762062073,0.0,189.672119140625,195.0,10807.8173828125,-0.0,3519.96044921875,1.0,283.1499938964844,287.7359313964844,289.8240051269531,290.62310791015625,313.1693420410156,299.3944396972656,283.1499938964844,18035.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467293381690979,1.0,0.0,0.0,0.562958300113678,0.562961995601654,2.1146862039245213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3472.28271484375,0.0,25.890453338623047,1895.4371337890625,0.0,416.1026306152344,0.2572418749332428,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.7512310743331909,0.2833523154258728,0.2583671808242798,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30279541015625,0.9548457860946656,0.5792669057846069,0.5500979423522949,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028259277344,0.9990000128746032,0.7295873761177063,0.4744668900966644,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.8334208130836487,0.3901398479938507,0.3724770247936249,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.7414318323135376,0.2717329561710357,1.2382442951202393,288.30279541015625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3323059082031,288.302978515625,1.0,0.6534749865531921,1.0,1.0,0.0,1.0,-3.475123882293701,3.475114107131958,9.718352885101922e-06,2.687390089035034,0.3617323338985443,0.3617323338985443,0.0,190.5379638671875,195.0,10784.8564453125,-0.0,3531.419189453125,1.0,283.1499938964844,287.7376708984375,289.82666015625,290.6241455078125,313.1693420410156,299.3944396972656,283.1499938964844,18037.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665734767913818,1.0,0.0,0.0,0.5615054368972778,0.5615091323852539,2.103785057272489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3464.940673828125,0.0,25.80411529541016,1895.4371337890625,0.0,414.3014526367188,0.2570838034152984,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.7502907514572144,0.2833123505115509,0.2583648860454559,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.9532831311225892,0.5788550972938538,0.5497457385063171,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.9990000128746032,0.7320814728736877,0.4763177335262298,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052673339844,0.832482635974884,0.3902136981487274,0.3725804090499878,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052062988281,0.7406872510910034,0.2718837559223175,1.239087462425232,288.3052673339844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3319702148437,288.30548095703125,1.0,0.6543904542922974,1.0,1.0,0.0,1.0,-3.47806167602539,3.4780519008636475,9.73466012510471e-06,2.689613580703736,0.3609824180603027,0.3609824180603027,0.0,191.5338592529297,198.0,10760.8173828125,-0.0,3544.407958984375,1.0,283.1499938964844,287.7396850585937,289.8290710449219,290.6249084472656,313.1693420410156,299.3944396972656,283.1499938964844,18039.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658567607402801,1.0,0.0,0.0,0.5599711537361145,0.5599748492240906,2.0923039301123936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3457.260009765625,0.0,25.712940216064453,1895.4371337890625,0.0,412.5159912109375,0.2569165825843811,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7481696009635925,0.283223032951355,0.2583616077899933,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9497631788253784,0.5780307650566101,0.5490511059761047,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7368531823158264,0.4805497229099273,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.830344021320343,0.3903588950634002,0.3727949559688568,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7389594316482544,0.2721739709377289,1.2407699823379517,288.3109741210937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3301696777344,288.31121826171875,1.0,0.6564483642578125,1.0,1.0,0.0,1.0,-3.484593391418457,3.484583616256714,9.771017175808083e-06,2.694576025009156,0.3593577444553375,0.3593577444553375,0.0,193.8167266845703,201.0,10709.146484375,-0.0,3573.767822265625,1.0,283.1499938964844,287.74432373046875,289.8330078125,290.6253662109375,313.1693420410156,299.3944396972656,283.1499938964844,18044.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644064605236053,1.0,0.0,0.0,0.5566533207893372,0.5566570162773132,2.067583793063932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3440.70849609375,0.0,25.51597595214844,1895.4371337890625,0.0,408.926513671875,0.2565545737743377,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7481696009635925,0.283223032951355,0.2583616077899933,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9497631788253784,0.5780307650566101,0.5490511059761047,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7368531823158264,0.4805497229099273,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.830344021320343,0.3903588950634002,0.3727949559688568,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7389594316482544,0.2721739709377289,1.2407699823379517,288.3109741210937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3301696777344,288.31121826171875,1.0,0.6564483642578125,1.0,1.0,0.0,1.0,-3.484593391418457,3.484583616256714,9.771017175808083e-06,2.694576025009156,0.3593577444553375,0.3593577444553375,0.0,193.8167266845703,201.0,10709.146484375,-0.0,3573.767822265625,1.0,283.1499938964844,287.74432373046875,289.8330078125,290.6253662109375,313.1693420410156,299.3944396972656,283.1499938964844,18044.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644064605236053,1.0,0.0,0.0,0.5566533207893372,0.5566570162773132,2.067583793063932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3440.70849609375,0.0,25.51597595214844,1895.4371337890625,0.0,408.926513671875,0.2565545737743377,1.0,0.0,3.0,1.0,0.0
11982540,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7458452582359314,0.283121645450592,0.2583566009998321,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9458738565444946,0.5772045850753784,0.5483646988868713,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9990000128746032,0.7413793802261353,0.485271006822586,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.8279785513877869,0.3905007541179657,0.3730161190032959,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7370253801345825,0.2724506556987762,1.2424355745315552,288.3175048828125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3273010253906,288.3177795410156,1.0,0.6587153673171997,1.0,1.0,0.0,1.0,-3.4917097091674805,3.4916999340057373,9.810749361349735e-06,2.6999990940093994,0.3575553894042969,0.3575553894042969,0.0,196.37814331054688,204.0,10652.1435546875,-0.0,3606.31494140625,1.0,283.1499938964844,287.7497253417969,289.8356018066406,290.6241455078125,313.1693420410156,299.3944396972656,283.1499938964844,18048.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462873101234436,1.0,0.0,0.0,0.5529853701591492,0.5529890656471252,2.040425606253393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3422.33349609375,0.0,25.298742294311523,1895.4371337890625,0.0,405.16546630859375,0.2561546266078949,1.0,0.0,3.0,1.0,0.0
11982600,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7458452582359314,0.283121645450592,0.2583566009998321,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9458738565444946,0.5772045850753784,0.5483646988868713,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.9990000128746032,0.7413793802261353,0.485271006822586,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.8279785513877869,0.3905007541179657,0.3730161190032959,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7370253801345825,0.2724506556987762,1.2424355745315552,288.3175048828125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3273010253906,288.3177795410156,1.0,0.6587153673171997,1.0,1.0,0.0,1.0,-3.4917097091674805,3.4916999340057373,9.810749361349735e-06,2.6999990940093994,0.3575553894042969,0.3575553894042969,0.0,196.37814331054688,204.0,10652.1435546875,-0.0,3606.31494140625,1.0,283.1499938964844,287.7497253417969,289.8356018066406,290.6241455078125,313.1693420410156,299.3944396972656,283.1499938964844,18048.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462873101234436,1.0,0.0,0.0,0.5529853701591492,0.5529890656471252,2.040425606253393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3422.33349609375,0.0,25.298742294311523,1895.4371337890625,0.0,405.16546630859375,0.2561546266078949,1.0,0.0,3.0,1.0,0.0
11982660,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7434244155883789,0.2830097377300262,0.2583478093147278,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9417677521705629,0.5763760209083557,0.5476823449134827,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9990000128746032,0.7457054853439331,0.4902790784835815,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.8254963755607605,0.3906397819519043,0.3732407391071319,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7349873781204224,0.2727168202400207,1.2440804243087769,288.32470703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3236999511719,288.32501220703125,1.0,0.6611055731773376,1.0,1.0,0.0,1.0,-3.49915075302124,3.499140977859497,9.852408766164444e-06,2.705679416656494,0.3555654287338257,0.3555654287338257,0.0,199.1154327392578,207.0,10589.3408203125,-0.0,3640.832275390625,1.0,283.1499938964844,287.7557067871094,289.8368530273437,290.6211242675781,313.1693420410156,299.3944396972656,283.1499938964844,18053.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611920118331909,1.0,0.0,0.0,0.5489544868469238,0.5489581227302551,2.0107872700236843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3401.9609375,0.0,25.06081199645996,1895.4371337890625,0.0,401.0816040039063,0.2557160556316376,1.0,0.0,3.0,1.0,0.0
11982720,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7434244155883789,0.2830097377300262,0.2583478093147278,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9417677521705629,0.5763760209083557,0.5476823449134827,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247375488281,0.9990000128746032,0.7457054853439331,0.4902790784835815,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.8254963755607605,0.3906397819519043,0.3732407391071319,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.7349873781204224,0.2727168202400207,1.2440804243087769,288.32470703125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3236999511719,288.32501220703125,1.0,0.6611055731773376,1.0,1.0,0.0,1.0,-3.49915075302124,3.499140977859497,9.852408766164444e-06,2.705679416656494,0.3555654287338257,0.3555654287338257,0.0,199.1154327392578,207.0,10589.3408203125,-0.0,3640.832275390625,1.0,283.1499938964844,287.7557067871094,289.8368530273437,290.6211242675781,313.1693420410156,299.3944396972656,283.1499938964844,18053.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611920118331909,1.0,0.0,0.0,0.5489544868469238,0.5489581227302551,2.0107872700236843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3401.9609375,0.0,25.06081199645996,1895.4371337890625,0.0,401.0816040039063,0.2557160556316376,1.0,0.0,3.0,1.0,0.0
11982780,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7409713268280029,0.2828890681266784,0.2583345472812652,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.937547504901886,0.5755453109741211,0.5470018982887268,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.9990000128746032,0.7498597502708435,0.4954479336738586,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33251953125,0.8229622840881348,0.3907768428325653,0.3734672665596008,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7329070568084717,0.2729754149913788,1.2457072734832764,288.3325500488281,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.31964111328125,288.3328857421875,1.0,0.6635667085647583,1.0,1.0,0.0,1.0,-3.506762981414795,3.5067529678344727,9.895134098769631e-06,2.7114968299865723,0.3533754348754883,0.3533754348754883,0.0,201.9644775390625,210.0,10520.3134765625,-0.0,3676.57763671875,1.0,283.1499938964844,287.7623291015625,289.8367919921875,290.6163635253906,313.1693420410156,299.3944396972656,283.1499938964844,18058.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593163430690765,1.0,0.0,0.0,0.5445427894592285,0.5445464849472046,1.978597730101228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3379.4443359375,0.0,24.80145263671875,1895.4371337890625,0.0,396.5731506347656,0.2552375793457031,1.0,0.0,3.0,1.0,0.0
11982840,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7409713268280029,0.2828890681266784,0.2583345472812652,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.937547504901886,0.5755453109741211,0.5470018982887268,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.9990000128746032,0.7498597502708435,0.4954479336738586,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33251953125,0.8229622840881348,0.3907768428325653,0.3734672665596008,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.7329070568084717,0.2729754149913788,1.2457072734832764,288.3325500488281,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.31964111328125,288.3328857421875,1.0,0.6635667085647583,1.0,1.0,0.0,1.0,-3.506762981414795,3.5067529678344727,9.895134098769631e-06,2.7114968299865723,0.3533754348754883,0.3533754348754883,0.0,201.9644775390625,210.0,10520.3134765625,-0.0,3676.57763671875,1.0,283.1499938964844,287.7623291015625,289.8367919921875,290.6163635253906,313.1693420410156,299.3944396972656,283.1499938964844,18058.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593163430690765,1.0,0.0,0.0,0.5445427894592285,0.5445464849472046,1.978597730101228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3379.4443359375,0.0,24.80145263671875,1895.4371337890625,0.0,396.5731506347656,0.2552375793457031,1.0,0.0,3.0,1.0,0.0
11982900,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.739745557308197,0.2828260064125061,0.2583263218402862,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.935418426990509,0.5751293897628784,0.5466620326042175,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.9990000128746032,0.7518789172172546,0.4980660676956177,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.8216884136199951,0.3908450007438659,0.3735811114311218,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.7318634986877441,0.2731027603149414,1.2465156316757202,288.3367004394531,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3175048828125,288.3370361328125,1.0,0.6648129820823669,1.0,1.0,0.0,1.0,-3.5106027126312256,3.510592699050904,9.91672550298972e-06,2.714432954788208,0.352201908826828,0.352201908826828,0.0,203.417221069336,210.0,10483.3603515625,-0.0,3694.757080078125,1.0,283.1499938964844,287.7658386230469,289.8363342285156,290.61334228515625,313.1693420410156,299.3944396972656,283.1499938964844,18060.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582976102828979,1.0,0.0,0.0,0.5421896576881409,0.5421933531761169,1.961534401573317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3367.34814453125,0.0,24.663578033447266,1895.4371337890625,0.0,394.1455078125,0.2549830973148346,1.0,0.0,3.0,1.0,0.0
11982960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7385249733924866,0.2827614247798919,0.258317083120346,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9332867860794068,0.5747132301330566,0.5463224649429321,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7538613677024841,0.5006964802742004,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8204143643379211,0.3909131288528442,0.3736953735351562,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7308220863342285,0.27322918176651,1.247321605682373,288.34100341796875,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3153076171875,288.3413391113281,1.0,0.6660658121109009,1.0,1.0,0.0,1.0,-3.514454126358032,3.51444411277771,9.938408766174687e-06,2.717378854751587,0.3509731590747833,0.3509731590747833,0.0,204.883529663086,213.0,10444.703125,-0.0,3713.083984375,1.0,283.1499938964844,287.7695007324219,289.8355712890625,290.6098937988281,313.1693420410156,299.3944396972656,283.1499938964844,18063.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572206139564514,1.0,0.0,0.0,0.5397340059280396,0.5397376418113708,1.9438065379517866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3354.669189453125,0.0,24.52004623413086,1895.4371337890625,0.0,391.594970703125,0.2547180950641632,1.0,0.0,3.0,1.0,0.0
11983020,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7361087799072266,0.2826286256313324,0.2582961320877075,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9290408492088318,0.5738813877105713,0.5456442832946777,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9990000128746032,0.7577263712882996,0.5059714317321777,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8178744912147522,0.3910501897335052,0.3739253580570221,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7287553548812866,0.2734806537628174,1.2489303350448608,288.35009765625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3107604980469,288.3504333496094,1.0,0.6685819625854492,1.0,1.0,0.0,1.0,-3.522170305252075,3.522160291671753,9.981925359170418e-06,2.7232823371887207,0.34835085272789,0.34835085272789,0.0,207.8448181152344,216.0,10362.3232421875,-0.0,3750.05615234375,1.0,283.1499938964844,287.7772521972656,289.8332214355469,290.6017761230469,313.1693420410156,299.3944396972656,283.1499938964844,18067.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549003839492798,1.0,0.0,0.0,0.5345228314399719,0.534526526927948,1.9064525957901424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3327.593017578125,0.0,24.21665382385254,1895.4371337890625,0.0,386.1549987792969,0.254157692193985,1.0,0.0,3.0,1.0,0.0
11983080,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7361087799072266,0.2826286256313324,0.2582961320877075,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.9290408492088318,0.5738813877105713,0.5456442832946777,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.9990000128746032,0.7577263712882996,0.5059714317321777,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.8178744912147522,0.3910501897335052,0.3739253580570221,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7287553548812866,0.2734806537628174,1.2489303350448608,288.35009765625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3107604980469,288.3504333496094,1.0,0.6685819625854492,1.0,1.0,0.0,1.0,-3.522170305252075,3.522160291671753,9.981925359170418e-06,2.7232823371887207,0.34835085272789,0.34835085272789,0.0,207.8448181152344,216.0,10362.3232421875,-0.0,3750.05615234375,1.0,283.1499938964844,287.7772521972656,289.8332214355469,290.6017761230469,313.1693420410156,299.3944396972656,283.1499938964844,18067.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549003839492798,1.0,0.0,0.0,0.5345228314399719,0.534526526927948,1.9064525957901424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3327.593017578125,0.0,24.21665382385254,1895.4371337890625,0.0,386.1549987792969,0.254157692193985,1.0,0.0,3.0,1.0,0.0
11983140,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.7344890236854553,0.282536119222641,0.2582802772521972,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.926183819770813,0.5733181238174438,0.5451853275299072,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.9990000128746032,0.7602789998054504,0.5095570683479309,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.8161571621894836,0.3911446332931518,0.3740832805633545,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.7273663878440857,0.2736514210700989,1.250024676322937,288.35662841796875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3075866699219,288.35699462890625,1.0,0.6702967882156372,1.0,1.0,0.0,1.0,-3.527418613433838,3.527408599853516,1.0011581252911128e-05,2.7272984981536865,0.3464326858520508,0.3464326858520508,0.0,209.87399291992188,216.0,10302.2177734375,-0.0,3775.38037109375,1.0,283.1499938964844,287.7828674316406,289.8309936523437,290.5953369140625,313.1693420410156,299.3944396972656,283.1499938964844,18071.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531857371330261,1.0,0.0,0.0,0.5307358503341675,0.5307394862174988,1.8795345724242907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3307.781982421875,0.0,23.997215270996094,1895.4371337890625,0.0,382.1824035644531,0.2537522315979004,1.0,0.0,3.0,1.0,0.0
