time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983200,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35968017578125,0.7337341904640198,0.2824921607971191,0.2582724690437317,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.924851655960083,0.5730536580085754,0.5449700951576233,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.9990000128746032,0.7614613175392151,0.5112413167953491,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597412109375,0.8153523802757263,0.3911895751953125,0.37415811419487,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.7267183065414429,0.273731917142868,1.2505404949188232,288.3598022460937,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3060607910156,288.36016845703125,1.0,0.6711038947105408,1.0,1.0,0.0,1.0,-3.5298867225646973,3.529876708984375,1.0025543815572746e-05,2.729187726974488,0.3454935252666473,0.3454935252666473,0.0,210.83175659179688,219.0,10272.828125,-0.0,3787.33544921875,1.0,283.1499938964844,287.7856140136719,289.82977294921875,290.592041015625,313.1693420410156,299.3944396972656,283.1499938964844,18073.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45234414935112,1.0,0.0,0.0,0.5288898348808289,0.5288935303688049,1.8664826129111134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3298.08935546875,0.0,23.89056205749512,1895.4371337890625,0.0,380.2470397949219,0.2535551488399505,1.0,0.0,3.0,1.0,0.0
11983260,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700561523437,0.7314064502716064,0.2823534607887268,0.258247047662735,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.920751690864563,0.5722299218177795,0.544300377368927,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702392578125,0.9990000128746032,0.7650746703147888,0.5164859294891357,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.81285160779953,0.3913329243659973,0.3743947446346283,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7247167825698853,0.2739849388599396,1.2521589994430542,288.37017822265625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3013610839844,288.3705749511719,1.0,0.6736245155334473,1.0,1.0,0.0,1.0,-3.537590980529785,3.537580966949463,1.0069188647321424e-05,2.735084295272827,0.3423937559127807,0.3423937559127807,0.0,213.8334350585937,222.0,10176.09375,-0.0,3824.824951171875,1.0,283.1499938964844,287.7945861816406,289.8251953125,290.58062744140625,313.1693420410156,299.3944396972656,283.1499938964844,18078.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495517909526825,1.0,0.0,0.0,0.522833526134491,0.5228371620178223,1.823981143900255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3266.133544921875,0.0,23.54212951660156,1895.4371337890625,0.0,373.893310546875,0.2529110908508301,1.0,0.0,3.0,1.0,0.0
11983320,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700561523437,0.7314064502716064,0.2823534607887268,0.258247047662735,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702087402344,0.920751690864563,0.5722299218177795,0.544300377368927,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702392578125,0.9990000128746032,0.7650746703147888,0.5164859294891357,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.81285160779953,0.3913329243659973,0.3743947446346283,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7247167825698853,0.2739849388599396,1.2521589994430542,288.37017822265625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3013610839844,288.3705749511719,1.0,0.6736245155334473,1.0,1.0,0.0,1.0,-3.537590980529785,3.537580966949463,1.0069188647321424e-05,2.735084295272827,0.3423937559127807,0.3423937559127807,0.0,213.8334350585937,222.0,10176.09375,-0.0,3824.824951171875,1.0,283.1499938964844,287.7945861816406,289.8251953125,290.58062744140625,313.1693420410156,299.3944396972656,283.1499938964844,18078.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495517909526825,1.0,0.0,0.0,0.522833526134491,0.5228371620178223,1.823981143900255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3266.133544921875,0.0,23.54212951660156,1895.4371337890625,0.0,373.893310546875,0.2529110908508301,1.0,0.0,3.0,1.0,0.0
11983380,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.7291263937950134,0.282213807106018,0.258220762014389,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.9167672991752625,0.5714108347892761,0.5436350703239441,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813171386719,0.9990000128746032,0.7685689926147461,0.521693229675293,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811950683594,0.8103715181350708,0.3914820253849029,0.374636709690094,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.722752571105957,0.2742413878440857,1.253792405128479,288.3812561035156,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29669189453125,288.3816833496094,1.0,0.6761401891708374,1.0,1.0,0.0,1.0,-3.545279264450073,3.545269012451172,1.0112839845533015e-05,2.740969657897949,0.3390371203422546,0.3390371203422546,0.0,216.84312438964844,225.0,10071.8505859375,-0.0,3862.474853515625,1.0,283.1499938964844,287.8042297363281,289.8194885253906,290.5675354003906,313.1693420410156,299.3944396972656,283.1499938964844,18083.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465091526508331,1.0,0.0,0.0,0.516339898109436,0.5163435339927673,1.7789544060065058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3231.6328125,0.0,23.17104721069336,1895.4371337890625,0.0,367.0859680175781,0.2522250115871429,1.0,0.0,3.0,1.0,0.0
11983440,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.7291263937950134,0.282213807106018,0.258220762014389,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3812866210937,0.9167672991752625,0.5714108347892761,0.5436350703239441,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3813171386719,0.9990000128746032,0.7685689926147461,0.521693229675293,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811950683594,0.8103715181350708,0.3914820253849029,0.374636709690094,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.381103515625,0.722752571105957,0.2742413878440857,1.253792405128479,288.3812561035156,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29669189453125,288.3816833496094,1.0,0.6761401891708374,1.0,1.0,0.0,1.0,-3.545279264450073,3.545269012451172,1.0112839845533015e-05,2.740969657897949,0.3390371203422546,0.3390371203422546,0.0,216.84312438964844,225.0,10071.8505859375,-0.0,3862.474853515625,1.0,283.1499938964844,287.8042297363281,289.8194885253906,290.5675354003906,313.1693420410156,299.3944396972656,283.1499938964844,18083.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465091526508331,1.0,0.0,0.0,0.516339898109436,0.5163435339927673,1.7789544060065058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3231.6328125,0.0,23.17104721069336,1895.4371337890625,0.0,367.0859680175781,0.2522250115871429,1.0,0.0,3.0,1.0,0.0
11983500,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869323730469,0.7280039191246033,0.2821440100669861,0.258207619190216,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871154785156,0.9148260951042176,0.5710034370422363,0.5433043837547302,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3871459960937,0.9990000128746032,0.7702714800834656,0.5242802500724792,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38702392578125,0.8091385960578918,0.3915593326091766,0.3747601807117462,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3869323730469,0.7217845320701599,0.2743714451789856,1.2546168565750122,288.3870849609375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2943420410156,288.38751220703125,1.0,0.6773955225944519,1.0,1.0,0.0,1.0,-3.5491178035736084,3.549107789993286,1.0134671356354374e-05,2.743908405303955,0.3372570276260376,0.3372570276260376,0.0,218.3494567871093,225.0,10016.8056640625,-0.0,3881.35205078125,1.0,283.1499938964844,287.8092956542969,289.8161926269531,290.560302734375,313.1693420410156,299.3944396972656,283.1499938964844,18085.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448877274990082,1.0,0.0,0.0,0.5129234194755554,0.5129270553588867,1.7554908637862354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3213.39111328125,0.0,22.97686767578125,1895.4371337890625,0.0,363.5065612792969,0.2518660128116607,1.0,0.0,3.0,1.0,0.0
11983560,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929443359375,0.7268925309181213,0.2820743322372436,0.2581945657730102,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930969238281,0.9129222631454468,0.5705974102020264,0.5429750084877014,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3931579589844,0.9990000128746032,0.7719427347183228,0.5268557071685791,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3930358886719,0.807909369468689,0.391638308763504,0.3748853206634521,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929138183594,0.7208254933357239,0.2745028436183929,1.2554471492767334,288.3930969238281,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2919921875,288.3935546875,1.0,0.6786491274833679,1.0,1.0,0.0,1.0,-3.5529534816741943,3.552943229675293,1.0156510143133346e-05,2.7468454837799072,0.3354111611843109,0.3354111611843109,0.0,219.85647583007807,228.0,9959.8955078125,-0.0,3900.26416015625,1.0,283.1499938964844,287.8145446777344,289.8125915527344,290.5526733398437,313.1693420410156,299.3944396972656,283.1499938964844,18087.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432035982608795,1.0,0.0,0.0,0.5094012022018433,0.5094048380851746,1.7314636835408237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3194.527587890625,0.0,22.777406692504883,1895.4371337890625,0.0,359.8235168457031,0.251497209072113,1.0,0.0,3.0,1.0,0.0
11983620,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7246993780136108,0.2819341421127319,0.2581681907176971,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056701660156,0.9092352390289308,0.5697888731956482,0.5423198938369751,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.9990000128746032,0.7751330137252808,0.5319721698760986,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.8054561018943787,0.3917962312698364,0.375137597322464,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7189319133758545,0.2747697234153747,1.2571265697479248,288.4056396484375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2870178222656,288.4061279296875,1.0,0.681150496006012,1.0,1.0,0.0,1.0,-3.560612440109253,3.560602188110352,1.02001931736595e-05,2.752711772918701,0.3315122723579407,0.3315122723579407,0.0,222.8721618652344,231.0,9840.2587890625,-0.0,3938.180419921875,1.0,283.1499938964844,287.8255310058594,289.8045654296875,290.5361022949219,313.1693420410156,299.3944396972656,283.1499938964844,18092.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396376013755798,1.0,0.0,0.0,0.502029299736023,0.5020329356193542,1.6817118364542694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3154.8505859375,0.0,22.3624324798584,1895.4371337890625,0.0,352.1394958496094,0.2507299184799194,1.0,0.0,3.0,1.0,0.0
11983680,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7246993780136108,0.2819341421127319,0.2581681907176971,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4056701660156,0.9092352390289308,0.5697888731956482,0.5423198938369751,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057006835937,0.9990000128746032,0.7751330137252808,0.5319721698760986,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.8054561018943787,0.3917962312698364,0.375137597322464,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7189319133758545,0.2747697234153747,1.2571265697479248,288.4056396484375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2870178222656,288.4061279296875,1.0,0.681150496006012,1.0,1.0,0.0,1.0,-3.560612440109253,3.560602188110352,1.02001931736595e-05,2.752711772918701,0.3315122723579407,0.3315122723579407,0.0,222.8721618652344,231.0,9840.2587890625,-0.0,3938.180419921875,1.0,283.1499938964844,287.8255310058594,289.8045654296875,290.5361022949219,313.1693420410156,299.3944396972656,283.1499938964844,18092.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396376013755798,1.0,0.0,0.0,0.502029299736023,0.5020329356193542,1.6817118364542694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3154.8505859375,0.0,22.3624324798584,1895.4371337890625,0.0,352.1394958496094,0.2507299184799194,1.0,0.0,3.0,1.0,0.0
11983740,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7225388288497925,0.2817921936511993,0.2581403851509094,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189453125,0.9057225584983826,0.5689845085144043,0.541668713092804,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.9990000128746032,0.7781047224998474,0.5370450615882874,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.803027868270874,0.3919505476951599,0.375386893749237,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187316894531,0.7170659303665161,0.275041252374649,1.2588279247283936,288.4189453125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2815856933594,288.41943359375,1.0,0.6836429834365845,1.0,1.0,0.0,1.0,-3.5682449340820312,3.56823468208313,1.024382800096646e-05,2.758561372756958,0.3273293972015381,0.3273293972015381,0.0,225.890380859375,234.0,9712.6328125,-0.0,3976.196044921875,1.0,283.1499938964844,287.837158203125,289.7953491210937,290.517822265625,313.1693420410156,299.3944396972656,283.1499938964844,18096.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358029663562774,1.0,0.0,0.0,0.4942079484462738,0.4943918287754059,1.6297196481218634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3112.749267578125,0.0,21.933332443237305,1895.4371337890625,0.0,344.04510498046875,0.2499293833971023,1.0,0.0,3.0,1.0,0.0
11983800,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41876220703125,0.7225388288497925,0.2817921936511993,0.2581403851509094,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189453125,0.9057225584983826,0.5689845085144043,0.541668713092804,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.9990000128746032,0.7781047224998474,0.5370450615882874,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.803027868270874,0.3919505476951599,0.375386893749237,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4187316894531,0.7170659303665161,0.275041252374649,1.2588279247283936,288.4189453125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2815856933594,288.41943359375,1.0,0.6836429834365845,1.0,1.0,0.0,1.0,-3.5682449340820312,3.56823468208313,1.024382800096646e-05,2.758561372756958,0.3273293972015381,0.3273293972015381,0.0,225.890380859375,234.0,9712.6328125,-0.0,3976.196044921875,1.0,283.1499938964844,287.837158203125,289.7953491210937,290.517822265625,313.1693420410156,299.3944396972656,283.1499938964844,18096.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358029663562774,1.0,0.0,0.0,0.4942079484462738,0.4943918287754059,1.6297196481218634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3112.749267578125,0.0,21.933332443237305,1895.4371337890625,0.0,344.04510498046875,0.2499293833971023,1.0,0.0,3.0,1.0,0.0
11983860,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43316650390625,0.7204031944274902,0.2816513776779175,0.2581129074096679,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.902398943901062,0.5681877136230469,0.541023850440979,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.9990000128746032,0.7809279561042786,0.5420429110527039,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43328857421875,0.8006470203399658,0.3921085596084595,0.3756377696990967,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.7152206301689148,0.27531898021698,1.2605552673339844,288.433349609375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2761535644531,288.43389892578125,1.0,0.6861248016357422,1.0,1.0,0.0,1.0,-3.5758280754089355,3.575817823410034,1.0287291843269486e-05,2.7643802165985107,0.3228562474250793,0.3228562474250793,0.0,228.91372680664065,237.0,9575.24609375,-0.0,4014.2666015625,1.0,283.1499938964844,287.8497314453125,289.7850952148437,290.4980163574219,313.1693420410156,299.3944396972656,283.1499938964844,18087.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317108988761902,1.0,0.0,0.0,0.4858007431030273,0.4886495172977447,1.574743357934949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3068.97119140625,0.0,21.58200454711914,1895.4371337890625,0.0,335.5924072265625,0.2491753548383712,1.0,0.0,3.0,1.0,0.0
11983920,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43316650390625,0.7204031944274902,0.2816513776779175,0.2581129074096679,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.902398943901062,0.5681877136230469,0.541023850440979,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.9990000128746032,0.7809279561042786,0.5420429110527039,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43328857421875,0.8006470203399658,0.3921085596084595,0.3756377696990967,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.7152206301689148,0.27531898021698,1.2605552673339844,288.433349609375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2761535644531,288.43389892578125,1.0,0.6861248016357422,1.0,1.0,0.0,1.0,-3.5758280754089355,3.575817823410034,1.0287291843269486e-05,2.7643802165985107,0.3228562474250793,0.3228562474250793,0.0,228.91372680664065,237.0,9575.24609375,-0.0,4014.2666015625,1.0,283.1499938964844,287.8497314453125,289.7850952148437,290.4980163574219,313.1693420410156,299.3944396972656,283.1499938964844,18087.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317108988761902,1.0,0.0,0.0,0.4858007431030273,0.4886495172977447,1.574743357934949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3068.97119140625,0.0,21.58200454711914,1895.4371337890625,0.0,335.5924072265625,0.2491753548383712,1.0,0.0,3.0,1.0,0.0
11983980,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.7182171940803528,0.2815140783786773,0.2580922842025757,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44903564453125,0.8990936875343323,0.5674020648002625,0.540393054485321,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490966796875,0.9990000128746032,0.7836788892745972,0.5464774370193481,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44891357421875,0.798231303691864,0.3922763168811798,0.37590092420578,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.7133201360702515,0.2756054699420929,1.2623389959335327,288.4490051269531,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27105712890625,288.4495849609375,1.0,0.6885618567466736,1.0,1.0,0.0,1.0,-3.58284330368042,3.5828328132629395,1.032762975228252e-05,2.769779920578003,0.3180884420871734,0.3180884420871734,0.0,232.0139617919922,240.0,9427.0986328125,-0.0,4051.47412109375,1.0,283.1499938964844,287.86346435546875,289.7737731933594,290.4766540527344,313.1693420410156,299.3944396972656,283.1499938964844,18063.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427385538816452,1.0,0.0,0.0,0.4767924845218658,0.4873872399330139,1.51688368532632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3022.4130859375,0.0,21.4266357421875,1895.4371337890625,0.0,326.8568420410156,0.2486066967248916,1.0,0.0,3.0,1.0,0.0
11984040,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.7182171940803528,0.2815140783786773,0.2580922842025757,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.44903564453125,0.8990936875343323,0.5674020648002625,0.540393054485321,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4490966796875,0.9990000128746032,0.7836788892745972,0.5464774370193481,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44891357421875,0.798231303691864,0.3922763168811798,0.37590092420578,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44879150390625,0.7133201360702515,0.2756054699420929,1.2623389959335327,288.4490051269531,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27105712890625,288.4495849609375,1.0,0.6885618567466736,1.0,1.0,0.0,1.0,-3.58284330368042,3.5828328132629395,1.032762975228252e-05,2.769779920578003,0.3180884420871734,0.3180884420871734,0.0,232.0139617919922,240.0,9427.0986328125,-0.0,4051.47412109375,1.0,283.1499938964844,287.86346435546875,289.7737731933594,290.4766540527344,313.1693420410156,299.3944396972656,283.1499938964844,18063.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427385538816452,1.0,0.0,0.0,0.4767924845218658,0.4873872399330139,1.51688368532632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3022.4130859375,0.0,21.4266357421875,1895.4371337890625,0.0,326.8568420410156,0.2486066967248916,1.0,0.0,3.0,1.0,0.0
11984100,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4567565917969,0.7170752286911011,0.2814458310604095,0.2580856680870056,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.8973903059959412,0.567012369632721,0.5400842428207397,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45703125,0.9990000128746032,0.7850708961486816,0.5482417941093445,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568786621094,0.7969781160354614,0.3923636376857757,0.3760390877723694,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45672607421875,0.7123189568519592,0.2757519781589508,1.2632604837417605,288.4569702148437,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.26885986328125,288.45751953125,1.0,0.6897404193878174,1.0,1.0,0.0,1.0,-3.585861921310425,3.5858516693115234,1.0345026566938031e-05,2.772108793258667,0.3155861496925354,0.3155861496925354,0.0,233.61782836914065,240.0,9349.6943359375,-0.0,4069.178955078125,1.0,283.1499938964844,287.87060546875,289.767578125,290.46514892578125,313.1693420410156,299.3944396972656,283.1499938964844,18052.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251196384429931,1.0,0.0,0.0,0.4721429347991943,0.4880308210849762,1.4874435017020461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2997.568115234375,0.0,21.40922164916992,1895.4371337890625,0.0,322.3590087890625,0.2483982890844345,1.0,0.0,3.0,1.0,0.0
11984160,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.7159000039100647,0.2813769280910492,0.2580806612968445,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.8956559896469116,0.566623330116272,0.5397786498069763,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.9986716508865356,0.7864985466003418,0.5496507287025452,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7956972122192383,0.3924523293972015,0.3761809468269348,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.7112839818000793,0.2759003937244415,1.2642003297805786,288.4647827148437,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2669372558594,288.46533203125,1.0,0.6908818483352661,1.0,1.0,0.0,1.0,-3.588485717773437,3.588475465774536,1.0360162377764937e-05,2.774133920669556,0.3129989802837372,0.3129989802837372,0.0,235.25279235839844,243.0,9270.4453125,-0.0,4086.066650390625,1.0,283.1499938964844,287.8777160644531,289.760986328125,290.4530334472656,313.1693420410156,299.3944396972656,283.1499938964844,18043.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227674305438995,1.0,0.0,0.0,0.4674267172813415,0.4890010952949524,1.4578758644745449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2971.767333984375,0.0,21.40999984741211,1895.4371337890625,0.0,317.7450256347656,0.2482232451438903,1.0,0.0,3.0,1.0,0.0
11984220,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7135427594184875,0.2812373042106628,0.2580694854259491,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.892228901386261,0.5658460855484009,0.5391692519187927,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.9972318410873412,0.7894749641418457,0.5518634915351868,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801025390625,0.7931698560714722,0.3926337957382202,0.3764691054821014,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7092114090919495,0.2762046754360199,1.266113519668579,288.4801940917969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4807434082031,1.0,0.6930687427520752,1.0,1.0,0.0,1.0,-3.593050003051758,3.5930395126342773,1.0386488611402456e-05,2.77764630317688,0.3075568079948425,0.3075568079948425,0.0,238.5071258544922,246.0,9106.8876953125,-0.0,4118.0185546875,1.0,283.1499938964844,287.8917541503906,289.7466125488281,290.4270324707031,313.1693420410156,299.3944396972656,283.1499938964844,18036.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177659451961517,1.0,0.0,0.0,0.4577874541282654,0.4909234344959259,1.3983672886297429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2917.8125,0.0,21.419490814208984,1895.4371337890625,0.0,308.1139831542969,0.2479158192873001,1.0,0.0,3.0,1.0,0.0
11984280,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7135427594184875,0.2812373042106628,0.2580694854259491,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.892228901386261,0.5658460855484009,0.5391692519187927,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.9972318410873412,0.7894749641418457,0.5518634915351868,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801025390625,0.7931698560714722,0.3926337957382202,0.3764691054821014,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7092114090919495,0.2762046754360199,1.266113519668579,288.4801940917969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640380859375,288.4807434082031,1.0,0.6930687427520752,1.0,1.0,0.0,1.0,-3.593050003051758,3.5930395126342773,1.0386488611402456e-05,2.77764630317688,0.3075568079948425,0.3075568079948425,0.0,238.5071258544922,246.0,9106.8876953125,-0.0,4118.0185546875,1.0,283.1499938964844,287.8917541503906,289.7466125488281,290.4270324707031,313.1693420410156,299.3944396972656,283.1499938964844,18036.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177659451961517,1.0,0.0,0.0,0.4577874541282654,0.4909234344959259,1.3983672886297429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2917.8125,0.0,21.419490814208984,1895.4371337890625,0.0,308.1139831542969,0.2479158192873001,1.0,0.0,3.0,1.0,0.0
11984340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918518066406,0.7118157744407654,0.2811322808265686,0.2580579817295074,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4920654296875,0.8897584080696106,0.5652583241462708,0.5387048125267029,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921264648437,0.996201753616333,0.7917875051498413,0.5535141825675964,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4919738769531,0.7913655638694763,0.3927774429321289,0.376689463853836,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918212890625,0.7077122330665588,0.2764450907707214,1.2675893306732178,288.4920654296875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2623291015625,288.4926147460937,1.0,0.6946860551834106,1.0,1.0,0.0,1.0,-3.596503496170044,3.5964932441711426,1.0406439287180548e-05,2.780306816101074,0.303176999092102,0.303176999092102,0.0,240.8954162597656,246.0,8978.1201171875,-0.0,4141.79150390625,1.0,283.1499938964844,287.9024658203125,289.7347717285156,290.4059143066406,313.1693420410156,299.3944396972656,283.1499938964844,18037.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136905670166015,1.0,0.0,0.0,0.4502446055412292,0.4919808804988861,1.3526658015905468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2875.036376953125,0.0,21.41266632080078,1895.4371337890625,0.0,300.4386291503906,0.2476822882890701,1.0,0.0,3.0,1.0,0.0
11984400,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49566650390625,0.7112786173820496,0.2810994982719421,0.258054256439209,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.8889979124069214,0.565073549747467,0.5385583639144897,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.99588805437088,0.7925180196762085,0.5540370941162109,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7908128499984741,0.3928240239620209,0.3767597079277038,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49566650390625,0.7072527408599854,0.2765227258205414,1.2680609226226809,288.4958801269531,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2618408203125,288.4964294433594,1.0,0.6951923370361328,1.0,1.0,0.0,1.0,-3.5976037979125977,3.5975935459136963,1.0412804840598255e-05,2.781156301498413,0.3017498254776001,0.3017498254776001,0.0,241.6389923095703,249.0,8936.5732421875,-0.0,4149.26806640625,1.0,283.1499938964844,287.9058837890625,289.7309265136719,290.3990478515625,313.1693420410156,299.3944396972656,283.1499938964844,18037.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123567044734955,1.0,0.0,0.0,0.4478185176849365,0.4922377169132232,1.3381278307633693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2861.237548828125,0.0,21.407203674316406,1895.4371337890625,0.0,297.9586486816406,0.247605413198471,1.0,0.0,3.0,1.0,0.0
11984460,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.708827793598175,0.2807852029800415,0.2579493522644043,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8856709003448486,0.5641297698020935,0.5378578901290894,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116577148437,0.9944347739219666,0.7953775525093079,0.5561434626579285,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115051269531,0.7883444428443909,0.3928422331809997,0.3769615292549133,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7051544189453125,0.276664137840271,1.269584059715271,288.5115966796875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582092285156,288.5121154785156,1.0,0.6972271800041199,1.0,1.0,0.0,1.0,-3.6012470722198486,3.601236820220948,1.0433995157654865e-05,2.7840051651000977,0.2955291867256164,0.2955291867256164,0.0,244.8513336181641,252.0,8755.9404296875,-0.0,4178.6669921875,1.0,283.1499938964844,287.92022705078125,289.7138366699219,290.3691101074219,313.1693420410156,299.3944396972656,283.1499938964844,18041.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066937267780304,1.0,0.0,0.0,0.4374189376831054,0.4929378032684326,1.2766993684465433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2801.7275390625,0.0,21.367055892944336,1895.4371337890625,0.0,287.5973205566406,0.2472618520259857,1.0,0.0,3.0,1.0,0.0
11984520,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.708827793598175,0.2807852029800415,0.2579493522644043,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.8856709003448486,0.5641297698020935,0.5378578901290894,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116577148437,0.9944347739219666,0.7953775525093079,0.5561434626579285,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115051269531,0.7883444428443909,0.3928422331809997,0.3769615292549133,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7051544189453125,0.276664137840271,1.269584059715271,288.5115966796875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582092285156,288.5121154785156,1.0,0.6972271800041199,1.0,1.0,0.0,1.0,-3.6012470722198486,3.601236820220948,1.0433995157654865e-05,2.7840051651000977,0.2955291867256164,0.2955291867256164,0.0,244.8513336181641,252.0,8755.9404296875,-0.0,4178.6669921875,1.0,283.1499938964844,287.92022705078125,289.7138366699219,290.3691101074219,313.1693420410156,299.3944396972656,283.1499938964844,18041.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066937267780304,1.0,0.0,0.0,0.4374189376831054,0.4929378032684326,1.2766993684465433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2801.7275390625,0.0,21.367055892944336,1895.4371337890625,0.0,287.5973205566406,0.2472618520259857,1.0,0.0,3.0,1.0,0.0
11984580,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.7058837413787842,0.2802119553089142,0.2576145827770233,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.881956934928894,0.5629302859306335,0.5369212627410889,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.9926324486732484,0.797961413860321,0.5580635666847229,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.7854661345481873,0.3925958573818207,0.3769190311431885,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.7025823593139648,0.276513397693634,1.2698440551757812,288.5260009765625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25244140625,288.5264892578125,1.0,0.699036717414856,1.0,1.0,0.0,1.0,-3.60229229927063,3.6022818088531494,1.0440133337397128e-05,2.784842014312744,0.2887944281101227,0.2887944281101227,0.0,248.29429626464844,255.0,8560.51953125,-0.0,4202.62255859375,1.0,283.1499938964844,287.93377685546875,289.6940002441406,290.3358764648437,313.1693420410156,299.3944396972656,283.1499938964844,18046.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400910347700119,1.0,0.0,0.0,0.4264319241046905,0.4932017028331756,1.2133690496796136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2737.614501953125,0.0,21.304094314575195,1895.4371337890625,0.0,277.2792053222656,0.2468785941600799,1.0,0.0,3.0,1.0,0.0
11984640,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.7058837413787842,0.2802119553089142,0.2576145827770233,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.881956934928894,0.5629302859306335,0.5369212627410889,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.9926324486732484,0.797961413860321,0.5580635666847229,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.7854661345481873,0.3925958573818207,0.3769190311431885,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.7025823593139648,0.276513397693634,1.2698440551757812,288.5260009765625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25244140625,288.5264892578125,1.0,0.699036717414856,1.0,1.0,0.0,1.0,-3.60229229927063,3.6022818088531494,1.0440133337397128e-05,2.784842014312744,0.2887944281101227,0.2887944281101227,0.0,248.29429626464844,255.0,8560.51953125,-0.0,4202.62255859375,1.0,283.1499938964844,287.93377685546875,289.6940002441406,290.3358764648437,313.1693420410156,299.3944396972656,283.1499938964844,18046.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400910347700119,1.0,0.0,0.0,0.4264319241046905,0.4932017028331756,1.2133690496796136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2737.614501953125,0.0,21.304094314575195,1895.4371337890625,0.0,277.2792053222656,0.2468785941600799,1.0,0.0,3.0,1.0,0.0
11984700,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5326843261719,0.7043273448944092,0.2798593044281006,0.2573829591274261,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53289794921875,0.8800469040870667,0.5622641444206238,0.5363858342170715,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.532958984375,0.991667091846466,0.7991759777069092,0.5589675307273865,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5328063964844,0.7839597463607788,0.3924037218093872,0.3768275380134582,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5326843261719,0.701199471950531,0.2763568162918091,1.269585371017456,288.5328674316406,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24908447265625,288.5333557128906,1.0,0.6998509168624878,1.0,1.0,0.0,1.0,-3.602036952972412,3.602026462554932,1.043867723637959e-05,2.7846529483795166,0.2852128744125366,0.2852128744125366,0.0,250.0333709716797,255.0,8457.275390625,-0.0,4212.640625,1.0,283.1499938964844,287.9402770996094,289.68267822265625,290.3175354003906,313.1693420410156,299.3944396972656,283.1499938964844,18048.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979214131832123,1.0,0.0,0.0,0.4206938445568084,0.493226945400238,1.1809344613311625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2703.6279296875,0.0,21.266286849975582,1895.4371337890625,0.0,272.04345703125,0.2466732114553451,1.0,0.0,3.0,1.0,0.0
11984760,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394897460937,0.7027453184127808,0.2794731557369232,0.2571189999580383,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396728515625,0.878132164478302,0.5615638494491577,0.5358160734176636,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53973388671875,0.990681529045105,0.8003476858139038,0.5598406195640564,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395812988281,0.7824386358261108,0.3921766281127929,0.3767005503177643,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5394897460937,0.6997830867767334,0.2761578559875488,1.2691231966018677,288.5396728515625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2455749511719,288.5401306152344,1.0,0.7006098628044128,1.0,1.0,0.0,1.0,-3.601376533508301,3.6013660430908203,1.043486554408446e-05,2.7841479778289795,0.2814821898937225,0.2814821898937225,0.0,251.76431274414065,258.0,8350.4384765625,-0.0,4221.52734375,1.0,283.1499938964844,287.9467163085937,289.67041015625,290.2979736328125,313.1693420410156,299.3944396972656,283.1499938964844,18050.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948283791542053,1.0,0.0,0.0,0.414792388677597,0.4932080507278442,1.1480348227621562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2668.398193359375,0.0,21.225492477416992,1895.4371337890625,0.0,266.6903686523437,0.2464600503444671,1.0,0.0,3.0,1.0,0.0
11984820,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.552978515625,0.6995442509651184,0.2786181271076202,0.2565116882324219,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.874326229095459,0.5600783824920654,0.5345916152000427,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.9886778593063354,0.8025779128074646,0.5615056157112122,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.7793912887573242,0.3916366100311279,0.3763598799705505,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.552978515625,0.6968936920166016,0.2756555080413818,1.2676974534988403,288.5531616210937,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381896972656,288.5536193847656,1.0,0.7019801139831543,1.0,1.0,0.0,1.0,-3.59905219078064,3.5990419387817383,1.042141593643464e-05,2.7823565006256104,0.2735543549060821,0.2735543549060821,0.0,255.18231201171875,261.0,8126.275390625,-0.0,4236.34228515625,1.0,283.1499938964844,287.95947265625,289.6429748535156,290.2550964355469,313.1693420410156,299.3944396972656,283.1499938964844,18053.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882270455360412,1.0,0.0,0.0,0.4025049209594726,0.4930741488933563,1.0810253137094604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2594.34326171875,0.0,21.136913299560547,1895.4371337890625,0.0,255.47071838378903,0.2460139691829681,1.0,0.0,3.0,1.0,0.0
11984880,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.552978515625,0.6995442509651184,0.2786181271076202,0.2565116882324219,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.874326229095459,0.5600783824920654,0.5345916152000427,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55322265625,0.9886778593063354,0.8025779128074646,0.5615056157112122,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531005859375,0.7793912887573242,0.3916366100311279,0.3763598799705505,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.552978515625,0.6968936920166016,0.2756555080413818,1.2676974534988403,288.5531616210937,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381896972656,288.5536193847656,1.0,0.7019801139831543,1.0,1.0,0.0,1.0,-3.59905219078064,3.5990419387817383,1.042141593643464e-05,2.7823565006256104,0.2735543549060821,0.2735543549060821,0.0,255.18231201171875,261.0,8126.275390625,-0.0,4236.34228515625,1.0,283.1499938964844,287.95947265625,289.6429748535156,290.2550964355469,313.1693420410156,299.3944396972656,283.1499938964844,18053.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882270455360412,1.0,0.0,0.0,0.4025049209594726,0.4930741488933563,1.0810253137094604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2594.34326171875,0.0,21.136913299560547,1895.4371337890625,0.0,255.47071838378903,0.2460139691829681,1.0,0.0,3.0,1.0,0.0
11984940,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666809082031,0.6963241100311279,0.2776703238487243,0.255816251039505,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.8705767393112183,0.5584965348243713,0.5332717895507812,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.986649215221405,0.8046716451644897,0.5630732774734497,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.7763650417327881,0.3910008072853088,0.3759235441684723,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666809082031,0.6939648985862732,0.2750375866889953,1.2657208442687988,288.5668640136719,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305908203125,288.5673217773437,1.0,0.7031788229942322,1.0,1.0,0.0,1.0,-3.595612049102783,3.595601797103882,1.040150073094992e-05,2.779696464538574,0.2649658024311065,0.2649658024311065,0.0,258.5343017578125,264.0,7888.509765625,-0.0,4247.74951171875,1.0,283.1499938964844,287.972412109375,289.6121520996094,290.2076721191406,313.1693420410156,299.3944396972656,283.1499938964844,18056.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809378743171692,1.0,0.0,0.0,0.3895766139030456,0.4928473532199859,1.0129230787470078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2515.6826171875,0.0,21.04111671447754,1895.4371337890625,0.0,243.3726043701172,0.2455457746982574,1.0,0.0,3.0,1.0,0.0
