time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985000,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666809082031,0.6963241100311279,0.2776703238487243,0.255816251039505,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.8705767393112183,0.5584965348243713,0.5332717895507812,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.986649215221405,0.8046716451644897,0.5630732774734497,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.7763650417327881,0.3910008072853088,0.3759235441684723,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5666809082031,0.6939648985862732,0.2750375866889953,1.2657208442687988,288.5668640136719,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305908203125,288.5673217773437,1.0,0.7031788229942322,1.0,1.0,0.0,1.0,-3.595612049102783,3.595601797103882,1.040150073094992e-05,2.779696464538574,0.2649658024311065,0.2649658024311065,0.0,258.5343017578125,264.0,7888.509765625,-0.0,4247.74951171875,1.0,283.1499938964844,287.972412109375,289.6121520996094,290.2076721191406,313.1693420410156,299.3944396972656,283.1499938964844,18056.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809378743171692,1.0,0.0,0.0,0.3895766139030456,0.4928473532199859,1.0129230787470078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2515.6826171875,0.0,21.04111671447754,1895.4371337890625,0.0,243.3726043701172,0.2455457746982574,1.0,0.0,3.0,1.0,0.0
11985060,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.6931003332138062,0.2766444981098175,0.2550476789474487,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.866891622543335,0.5568324327468872,0.5318717360496521,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810546875,0.9846009612083436,0.8066418766975403,0.5645537972450256,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809020996094,0.7733714580535889,0.3902841508388519,0.3754078447818756,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.691017746925354,0.274324893951416,1.2632980346679688,288.5809936523437,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222900390625,288.5814514160156,1.0,0.7042349576950073,1.0,1.0,0.0,1.0,-3.591250419616699,3.5912399291992188,1.0376267709943932e-05,2.776319742202759,0.2556822597980499,0.2556822597980499,0.0,261.82794189453125,267.0,7638.109375,-0.0,4256.3115234375,1.0,283.1499938964844,287.9857482910156,289.57861328125,290.1563415527344,313.1693420410156,299.3944396972656,283.1499938964844,18058.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728954195976257,1.0,0.0,0.0,0.3760414719581604,0.4925590455532074,9.459619754181858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2432.8037109375,0.0,20.94024085998535,1895.4371337890625,0.0,230.3243408203125,0.2450607120990753,1.0,0.0,3.0,1.0,0.0
11985120,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.6931003332138062,0.2766444981098175,0.2550476789474487,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.866891622543335,0.5568324327468872,0.5318717360496521,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810546875,0.9846009612083436,0.8066418766975403,0.5645537972450256,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809020996094,0.7733714580535889,0.3902841508388519,0.3754078447818756,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5807800292969,0.691017746925354,0.274324893951416,1.2632980346679688,288.5809936523437,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222900390625,288.5814514160156,1.0,0.7042349576950073,1.0,1.0,0.0,1.0,-3.591250419616699,3.5912399291992188,1.0376267709943932e-05,2.776319742202759,0.2556822597980499,0.2556822597980499,0.0,261.82794189453125,267.0,7638.109375,-0.0,4256.3115234375,1.0,283.1499938964844,287.9857482910156,289.57861328125,290.1563415527344,313.1693420410156,299.3944396972656,283.1499938964844,18058.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728954195976257,1.0,0.0,0.0,0.3760414719581604,0.4925590455532074,9.459619754181858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2432.8037109375,0.0,20.94024085998535,1895.4371337890625,0.0,230.3243408203125,0.2450607120990753,1.0,0.0,3.0,1.0,0.0
11985180,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.6898764967918396,0.2755492627620697,0.2542152106761932,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.863267719745636,0.555094301700592,0.5304005742073059,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.9825295805931092,0.8084960579872131,0.5659533739089966,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.7704103589057922,0.3894948959350586,0.3748221397399902,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.6880595684051514,0.2735302448272705,1.260495662689209,288.5955505371094,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.59600830078125,1.0,0.7051706314086914,1.0,1.0,0.0,1.0,-3.586087465286255,3.586077213287353,1.0346434464736376e-05,2.7723209857940674,0.2456729412078857,0.2456729412078857,0.0,265.076416015625,270.0,7376.2978515625,-0.0,4262.431640625,1.0,283.1499938964844,287.9997863769531,289.54296875,290.10186767578125,313.1693420410156,299.3944396972656,283.1499938964844,18059.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641122877597809,1.0,0.0,0.0,0.36194708943367,0.4922284185886383,8.820651764551712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2346.165283203125,0.0,20.83588981628418,1895.4371337890625,0.0,216.36355590820312,0.2445635497570037,1.0,0.0,3.0,1.0,0.0
11985240,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.6898764967918396,0.2755492627620697,0.2542152106761932,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.863267719745636,0.555094301700592,0.5304005742073059,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.9825295805931092,0.8084960579872131,0.5659533739089966,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.7704103589057922,0.3894948959350586,0.3748221397399902,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5953369140625,0.6880595684051514,0.2735302448272705,1.260495662689209,288.5955505371094,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.59600830078125,1.0,0.7051706314086914,1.0,1.0,0.0,1.0,-3.586087465286255,3.586077213287353,1.0346434464736376e-05,2.7723209857940674,0.2456729412078857,0.2456729412078857,0.0,265.076416015625,270.0,7376.2978515625,-0.0,4262.431640625,1.0,283.1499938964844,287.9997863769531,289.54296875,290.10186767578125,313.1693420410156,299.3944396972656,283.1499938964844,18059.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641122877597809,1.0,0.0,0.0,0.36194708943367,0.4922284185886383,8.820651764551712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2346.165283203125,0.0,20.83588981628418,1895.4371337890625,0.0,216.36355590820312,0.2445635497570037,1.0,0.0,3.0,1.0,0.0
11985300,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.6882643103599548,0.2749769985675812,0.2537765502929687,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.861476719379425,0.5541986227035522,0.529639720916748,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.9814832210540771,0.8093805313110352,0.5666235685348511,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029052734375,0.7689405679702759,0.3890742063522339,0.3745044767856598,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.686576783657074,0.2731044590473175,1.25896418094635,288.6029663085937,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2114562988281,288.6034851074219,1.0,0.7055978775024414,1.0,1.0,0.0,1.0,-3.5832266807556152,3.5832161903381348,1.0329919859941585e-05,2.7701048851013184,0.2403840124607086,0.2403840124607086,0.0,266.68756103515625,270.0,7241.490234375,-0.0,4264.65673828125,1.0,283.1499938964844,288.0071716308594,289.52447509765625,290.0736083984375,313.1693420410156,299.3944396972656,283.1499938964844,18060.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594549298286438,1.0,0.0,0.0,0.3547039330005646,0.4920506179332733,8.51499670773137e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2301.56494140625,0.0,20.78277015686035,1895.4371337890625,0.0,209.0564880371093,0.2443116605281829,1.0,0.0,3.0,1.0,0.0
11985360,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103210449219,0.6866519451141357,0.2743890881538391,0.2533237338066101,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.8596987128257751,0.5532857775688171,0.5288627743721008,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.9804287552833556,0.8102370500564575,0.5672746300697327,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6104431152344,0.7674774527549744,0.3886367082595825,0.3741709887981415,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6103210449219,0.6850918531417847,0.2726608216762543,1.2573517560958862,288.61053466796875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2076416015625,288.61102294921875,1.0,0.7060004472732544,1.0,1.0,0.0,1.0,-3.580189943313598,3.580179452896118,1.031240481097484e-05,2.767752170562744,0.2349020689725875,0.2349020689725875,0.0,268.2918701171875,273.0,7104.3525390625,-0.0,4266.3642578125,1.0,283.1499938964844,288.01483154296875,289.505615234375,290.0447692871094,313.1693420410156,299.3944396972656,283.1499938964844,18060.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546323776245117,1.0,0.0,0.0,0.3473426699638366,0.4918682873249054,8.218919766989075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2256.211669921875,0.0,20.72929000854492,1895.4371337890625,0.0,201.5436248779297,0.2440582811832428,1.0,0.0,3.0,1.0,0.0
11985420,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6834269762039185,0.2731683254241943,0.252377986907959,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.8561795353889465,0.5514107346534729,0.5272626876831055,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.9782936573028564,0.8118688464164734,0.5685210227966309,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7645698189735413,0.3877131342887878,0.3734585046768188,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6821167469024658,0.2717231810092926,1.2539005279541016,288.6257629394531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001342773437,288.62628173828125,1.0,0.7067378759384155,1.0,1.0,0.0,1.0,-3.5736184120178223,3.573608160018921,1.0274552550981753e-05,2.7626612186431885,0.223358929157257,0.223358929157257,0.0,271.48504638671875,276.0,6824.1572265625,-0.0,4268.34228515625,1.0,283.1499938964844,288.0311279296875,289.4668273925781,289.9855041503906,313.1693420410156,299.3944396972656,283.1499938964844,18061.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344541072845459,1.0,0.0,0.0,0.3323181569576263,0.4914966225624084,7.65526575463582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2163.603515625,0.0,20.62190818786621,1895.4371337890625,0.0,185.9402770996093,0.2435493767261505,1.0,0.0,3.0,1.0,0.0
11985480,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6834269762039185,0.2731683254241943,0.252377986907959,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.8561795353889465,0.5514107346534729,0.5272626876831055,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.9782936573028564,0.8118688464164734,0.5685210227966309,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7645698189735413,0.3877131342887878,0.3734585046768188,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.6821167469024658,0.2717231810092926,1.2539005279541016,288.6257629394531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001342773437,288.62628173828125,1.0,0.7067378759384155,1.0,1.0,0.0,1.0,-3.5736184120178223,3.573608160018921,1.0274552550981753e-05,2.7626612186431885,0.223358929157257,0.223358929157257,0.0,271.48504638671875,276.0,6824.1572265625,-0.0,4268.34228515625,1.0,283.1499938964844,288.0311279296875,289.4668273925781,289.9855041503906,313.1693420410156,299.3944396972656,283.1499938964844,18061.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344541072845459,1.0,0.0,0.0,0.3323181569576263,0.4914966225624084,7.65526575463582e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2163.603515625,0.0,20.62190818786621,1895.4371337890625,0.0,185.9402770996093,0.2435493767261505,1.0,0.0,3.0,1.0,0.0
11985540,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.6807161569595337,0.2720962464809418,0.2515421509742737,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.8532571792602539,0.5497837066650391,0.5258705019950867,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.9764689803123474,0.8131536245346069,0.5695093870162964,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6386108398437,0.7621434330940247,0.3868861794471741,0.3728125393390655,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.6796110272407532,0.2708840072154999,1.2507716417312622,288.6387023925781,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1938781738281,288.6391906738281,1.0,0.70728999376297,1.0,1.0,0.0,1.0,-3.567586660385132,3.5675764083862305,1.0239869880024344e-05,2.757988214492798,0.2130393087863922,0.2130393087863922,0.0,274.15545654296875,276.0,6583.5400390625,-0.0,4268.5537109375,1.0,283.1499938964844,288.0460510253906,289.4332275390625,289.9342346191406,313.1693420410156,299.3944396972656,283.1499938964844,18061.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356274962425232,1.0,0.0,0.0,0.3194171190261841,0.491181343793869,7.208732277774743e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2084.097900390625,0.0,20.531768798828125,1895.4371337890625,0.0,172.21005249023438,0.2431215792894363,1.0,0.0,3.0,1.0,0.0
11985600,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64093017578125,0.6801996827125549,0.271887332201004,0.2513788044452667,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6411437988281,0.8527038097381592,0.549468457698822,0.5256004929542542,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.97611802816391,0.8133895397186279,0.5696917176246643,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410522460937,0.7616827487945557,0.3867234289646148,0.3726846873760223,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64093017578125,0.6791331768035889,0.270719051361084,1.2501529455184937,288.6411437988281,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19268798828125,288.6416320800781,1.0,0.7073886394500732,1.0,1.0,0.0,1.0,-3.5663866996765137,3.5663764476776123,1.0232976819679608e-05,2.757058620452881,0.2110091745853424,0.2110091745853424,0.0,274.66326904296875,279.0,6537.27880859375,-0.0,4268.45166015625,1.0,283.1499938964844,288.04901123046875,289.4267578125,289.9243469238281,313.1693420410156,299.3944396972656,283.1499938964844,18061.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338890075683594,1.0,0.0,0.0,0.316936731338501,0.4911218583583832,7.126341294849681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2068.81884765625,0.0,20.51468086242676,1895.4371337890625,0.0,169.5302276611328,0.2430402934551239,1.0,0.0,3.0,1.0,0.0
11985660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.6769694089889526,0.270546406507492,0.2503267824649811,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.8492664098739624,0.5474584102630615,0.5238758325576782,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.9738972187042236,0.814797580242157,0.5707859992980957,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.7588127851486206,0.3856667876243591,0.3718491196632385,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.6761411428451538,0.2696498334407806,1.2461175918579102,288.65643310546875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1852722167969,288.65692138671875,1.0,0.7079572081565857,1.0,1.0,0.0,1.0,-3.5585038661956787,3.5584936141967773,1.0187755833612757e-05,2.750951766967773,0.1978287547826767,0.1978287547826767,0.0,277.8321533203125,267.0,6245.5322265625,-0.0,4266.759765625,1.0,283.1499938964844,288.0688781738281,289.3855895996094,289.86163330078125,313.1693420410156,299.3944396972656,283.1499938964844,18060.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227283954620361,1.0,0.0,0.0,0.3012804388999939,0.4907578825950622,6.6287331179637485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1972.4500732421875,0.0,20.40872383117676,1895.4371337890625,0.0,152.2493133544922,0.2425345480442047,1.0,0.0,3.0,1.0,0.0
11985720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.6769694089889526,0.270546406507492,0.2503267824649811,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.8492664098739624,0.5474584102630615,0.5238758325576782,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.9738972187042236,0.814797580242157,0.5707859992980957,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.7588127851486206,0.3856667876243591,0.3718491196632385,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.6761411428451538,0.2696498334407806,1.2461175918579102,288.65643310546875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1852722167969,288.65692138671875,1.0,0.7079572081565857,1.0,1.0,0.0,1.0,-3.5585038661956787,3.5584936141967773,1.0187755833612757e-05,2.750951766967773,0.1978287547826767,0.1978287547826767,0.0,277.8321533203125,267.0,6245.5322265625,-0.0,4266.759765625,1.0,283.1499938964844,288.0688781738281,289.3855895996094,289.86163330078125,313.1693420410156,299.3944396972656,283.1499938964844,18060.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227283954620361,1.0,0.0,0.0,0.3012804388999939,0.4907578825950622,6.6287331179637485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1972.4500732421875,0.0,20.40872383117676,1895.4371337890625,0.0,152.2493133544922,0.2425345480442047,1.0,0.0,3.0,1.0,0.0
11985780,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.677767813205719,0.2691611647605896,0.2489695399999618,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706848144531,0.8505876660346985,0.5453863739967346,0.5218177437782288,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707763671875,0.9769856929779052,0.8160993456840515,0.5716040730476379,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706237792969,0.7602143287658691,0.3845496773719787,0.3706808090209961,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.6771618127822876,0.2685248553752899,1.2405189275741575,288.6706848144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17803955078125,288.6711120605469,1.0,0.7043347954750061,1.0,1.0,0.0,1.0,-3.547244071960449,3.547234058380127,1.012348548101727e-05,2.742283344268799,0.1837892830371856,0.1837892830371856,0.0,273.93389892578125,255.0,5949.71142578125,-0.0,4213.2861328125,1.0,283.1499938964844,288.09088134765625,289.3435363769531,289.7976379394531,313.1693420410156,299.3944396972656,283.1499938964844,18059.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111124634742737,1.0,0.0,0.0,0.285433292388916,0.4904129803180694,6.159212251333201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1875.0072021484373,0.0,20.304903030395508,1895.4371337890625,0.0,133.99293518066406,0.2420353293418884,1.0,0.0,3.0,1.0,0.0
11985840,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.677767813205719,0.2691611647605896,0.2489695399999618,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706848144531,0.8505876660346985,0.5453863739967346,0.5218177437782288,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6707763671875,0.9769856929779052,0.8160993456840515,0.5716040730476379,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6706237792969,0.7602143287658691,0.3845496773719787,0.3706808090209961,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.6771618127822876,0.2685248553752899,1.2405189275741575,288.6706848144531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17803955078125,288.6711120605469,1.0,0.7043347954750061,1.0,1.0,0.0,1.0,-3.547244071960449,3.547234058380127,1.012348548101727e-05,2.742283344268799,0.1837892830371856,0.1837892830371856,0.0,273.93389892578125,255.0,5949.71142578125,-0.0,4213.2861328125,1.0,283.1499938964844,288.09088134765625,289.3435363769531,289.7976379394531,313.1693420410156,299.3944396972656,283.1499938964844,18059.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111124634742737,1.0,0.0,0.0,0.285433292388916,0.4904129803180694,6.159212251333201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1875.0072021484373,0.0,20.304903030395508,1895.4371337890625,0.0,133.99293518066406,0.2420353293418884,1.0,0.0,3.0,1.0,0.0
11985900,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.6791382431983948,0.2684649527072906,0.2482253611087799,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773986816406,0.8523938059806824,0.5443354845046997,0.5207098126411438,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.9797303676605223,0.816717267036438,0.5719428062438965,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.7619463801383972,0.3839776813983917,0.3700188398361206,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.678637683391571,0.2679525315761566,1.237363576889038,288.6773986816406,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1745300292969,288.67779541015625,1.0,0.7017343044281006,1.0,1.0,0.0,1.0,-3.540832281112671,3.5408222675323486,1.0086909242090767e-05,2.7373220920562744,0.1764287948608398,0.1764287948608398,0.0,270.3500061035156,255.0,5801.00830078125,-0.0,4174.7275390625,1.0,283.1499938964844,288.1027526855469,289.3222045898437,289.7652282714844,313.1693420410156,299.3944396972656,283.1499938964844,18059.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051414787769317,1.0,0.0,0.0,0.2774524390697479,0.4902499914169311,5.933762370347041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1825.954833984375,0.0,20.253984451293945,1895.4371337890625,0.0,124.4413604736328,0.2417888343334198,1.0,0.0,3.0,1.0,0.0
11985960,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836853027344,0.6809356212615967,0.2677661478519439,0.2474557906389236,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838684082031,0.8547088503837585,0.5432749390602112,0.5195683836936951,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839599609375,0.9829225540161132,0.817313015460968,0.5722485184669495,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6838073730469,0.7641375660896301,0.3833972215652466,0.3693243563175201,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836853027344,0.6805387139320374,0.2673749327659607,1.2340668439865112,288.6838684082031,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.171142578125,288.68426513671875,1.0,0.6987850666046143,1.0,1.0,0.0,1.0,-3.5341007709503174,3.534090518951416,1.0048571311926937e-05,2.7321102619171143,0.1688409447669983,0.1688409447669983,0.0,266.12567138671875,243.0,5652.21826171875,-0.0,4131.59912109375,1.0,283.1499938964844,288.11529541015625,289.3007202148437,289.73260498046875,313.1693420410156,299.3944396972656,283.1499938964844,18058.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990699112415313,1.0,0.0,0.0,0.2694529592990875,0.4900976121425628,5.714287265590201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1776.8289794921875,0.0,20.203969955444336,1895.4371337890625,0.0,114.5876693725586,0.2415449768304824,1.0,0.0,3.0,1.0,0.0
11986020,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.696044921875,0.6855072379112244,0.2663561403751373,0.2458616495132446,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962280273437,0.86053067445755,0.541122317314148,0.5172091722488403,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.990093231201172,0.8184354305267334,0.5727779269218445,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.7695926427841187,0.3822081685066223,0.3678621351718902,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.696044921875,0.6853166818618774,0.2662023305892944,1.227171540260315,288.6962280273437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16455078125,288.69659423828125,1.0,0.6921752095222473,1.0,1.0,0.0,1.0,-3.5199291706085205,3.5199193954467773,9.968087397282945e-06,2.7211339473724365,0.1529798507690429,0.1529798507690429,0.0,256.42828369140625,231.0,5355.4228515625,-0.0,4036.472900390625,1.0,283.1499938964844,288.1427917480469,289.28961181640625,289.6868591308594,313.1693420410156,299.3944396972656,283.1499938964844,18057.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919709384441376,1.0,0.0,0.0,0.2534526586532593,0.4898326396942138,5.292563720615817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1680.5745849609375,0.0,20.10720634460449,1895.4371337890625,0.0,88.71199798583984,0.2410669475793838,1.0,0.0,3.0,1.0,0.0
11986080,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.696044921875,0.6855072379112244,0.2663561403751373,0.2458616495132446,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962280273437,0.86053067445755,0.541122317314148,0.5172091722488403,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6962890625,0.990093231201172,0.8184354305267334,0.5727779269218445,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.7695926427841187,0.3822081685066223,0.3678621351718902,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.696044921875,0.6853166818618774,0.2662023305892944,1.227171540260315,288.6962280273437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16455078125,288.69659423828125,1.0,0.6921752095222473,1.0,1.0,0.0,1.0,-3.5199291706085205,3.5199193954467773,9.968087397282945e-06,2.7211339473724365,0.1529798507690429,0.1529798507690429,0.0,256.42828369140625,231.0,5355.4228515625,-0.0,4036.472900390625,1.0,283.1499938964844,288.1427917480469,289.28961181640625,289.6868591308594,313.1693420410156,299.3944396972656,283.1499938964844,18057.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919709384441376,1.0,0.0,0.0,0.2534526586532593,0.4898326396942138,5.292563720615817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1680.5745849609375,0.0,20.10720634460449,1895.4371337890625,0.0,88.71199798583984,0.2410669475793838,1.0,0.0,3.0,1.0,0.0
11986140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044372558594,0.6894490122795105,0.2653227746486664,0.2446751445531845,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046203613281,0.8655452132225037,0.5395382642745972,0.5154544115066528,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.9955796003341676,0.8191843032836914,0.5731006860733032,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.7742562890052795,0.3813226521015167,0.3667576611042022,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044372558594,0.6894088387489319,0.2653381526470184,1.2220031023025513,288.7046203613281,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1598815917969,288.7049560546875,1.0,0.6870052814483643,1.0,1.0,0.0,1.0,-3.5092341899871826,3.5092241764068604,9.907556886901148e-06,2.71284818649292,0.1409485340118408,0.1409485340118408,0.0,248.7842559814453,231.0,5142.53662109375,-0.0,3963.20751953125,1.0,283.1499938964844,288.1648864746094,289.2813415527344,289.66796875,313.1693420410156,299.3944396972656,283.1499938964844,18055.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917350828647613,1.0,0.0,0.0,0.2419403195381164,0.4896780550479889,5.001600023035735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1611.359619140625,0.0,20.0403995513916,1895.4371337890625,0.0,87.27359008789062,0.2407311201095581,1.0,0.0,3.0,1.0,0.0
11986200,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.6910886168479919,0.2649206221103668,0.2442114949226379,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.8676366209983826,0.5389209985733032,0.5147687196731567,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.9977123141288756,0.8194578289985657,0.5732124447822571,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076416015625,0.7761939764022827,0.3809748888015747,0.3663228750228882,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7075500488281,0.691106915473938,0.2650008499622345,1.219977617263794,288.70770263671875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1580810546875,288.7080383300781,1.0,0.6849509477615356,1.0,1.0,0.0,1.0,-3.5050249099731445,3.5050148963928223,9.883784514386209e-06,2.709587574005127,0.1361842602491378,0.1361842602491378,0.0,245.75003051757807,219.0,5061.0234375,-0.0,3934.3359375,1.0,283.1499938964844,288.1739196777344,289.2723083496094,289.6555480957031,313.1693420410156,299.3944396972656,283.1499938964844,18055.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916562259197235,1.0,0.0,0.0,0.2375248819589615,0.4896271526813507,4.892465543804292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1584.5101318359375,0.0,20.01541328430176,1895.4371337890625,0.0,86.79023742675781,0.2406041473150253,1.0,0.0,3.0,1.0,0.0
11986260,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.6958457827568054,0.2634068727493286,0.2425721287727356,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.8738521337509155,0.5366204977035522,0.5123212337493896,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.9990000128746032,0.8210799098014832,0.5639289617538452,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7819724082946777,0.3796475827693939,0.3647800385951996,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.6960784792900085,0.2637239396572113,1.2128379344940186,288.7161560058594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15435791015625,288.7162170410156,1.0,0.6766442656517029,1.0,1.0,0.0,1.0,-3.478097677230835,3.478087902069092,9.73324858932756e-06,2.6890459060668945,0.1184015870094299,0.1184015870094299,0.0,236.1898651123047,207.0,4767.03271484375,-0.0,3810.115966796875,1.0,283.1499938964844,288.20880126953125,289.2295837402344,289.5949401855469,313.1693420410156,299.3944396972656,283.1499938964844,18053.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906690835952759,1.0,0.0,0.0,0.2217428088188171,0.4894782304763794,4.512370033182833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1487.9971923828125,0.0,19.928783416748047,1895.4371337890625,0.0,80.67035675048828,0.2401583045721054,1.0,0.0,3.0,1.0,0.0
11986320,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.6958457827568054,0.2634068727493286,0.2425721287727356,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161560058594,0.8738521337509155,0.5366204977035522,0.5123212337493896,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7161865234375,0.9990000128746032,0.8210799098014832,0.5639289617538452,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.7819724082946777,0.3796475827693939,0.3647800385951996,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.716064453125,0.6960784792900085,0.2637239396572113,1.2128379344940186,288.7161560058594,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15435791015625,288.7162170410156,1.0,0.6766442656517029,1.0,1.0,0.0,1.0,-3.478097677230835,3.478087902069092,9.73324858932756e-06,2.6890459060668945,0.1184015870094299,0.1184015870094299,0.0,236.1898651123047,207.0,4767.03271484375,-0.0,3810.115966796875,1.0,283.1499938964844,288.20880126953125,289.2295837402344,289.5949401855469,313.1693420410156,299.3944396972656,283.1499938964844,18053.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906690835952759,1.0,0.0,0.0,0.2217428088188171,0.4894782304763794,4.512370033182833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1487.9971923828125,0.0,19.928783416748047,1895.4371337890625,0.0,80.67035675048828,0.2401583045721054,1.0,0.0,3.0,1.0,0.0
11986380,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.7007827758789062,0.2618554234504699,0.2408941388130188,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204895019531,0.8803913593292236,0.5342742204666138,0.5098282694816589,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.9990000128746032,0.8243834972381592,0.5489815473556519,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.720458984375,0.7880039215087891,0.3782540261745453,0.3631742894649505,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7204284667969,0.7012441754341125,0.2624251246452331,1.20555579662323,288.7204895019531,290.09332275390625,290.00213623046875,286.1936950683594,290.00323486328125,297.1589050292969,288.7204895019531,1.0,0.6674512028694153,1.0,1.0,0.0,1.0,-3.444837808609009,3.4448282718658447,9.547725312586408e-06,2.663233518600464,0.1000000014901161,0.1000000014901161,0.0,226.4949951171875,207.0,4483.48095703125,-0.0,3670.536376953125,1.0,283.1499938964844,288.2455444335937,289.1866149902344,289.5302124023437,313.1693420410156,299.3944396972656,283.1499938964844,18051.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892463505268097,1.0,0.0,0.0,0.2064992189407348,0.4893849194049835,4.158372757245843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1394.3829345703125,0.0,19.849021911621094,1895.4371337890625,0.0,71.81287384033203,0.2397392392158508,1.0,0.0,3.0,1.0,0.0
11986440,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.7009065747261047,0.2618186771869659,0.2408542484045028,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205810546875,0.8805558085441589,0.5342186093330383,0.509769082069397,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205810546875,0.9990000128746032,0.8244744539260864,0.5486167669296265,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205505371094,0.7881547808647156,0.3782204091548919,0.3631356358528137,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.7013736963272095,0.2623946070671081,1.205383539199829,288.7205810546875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1590576171875,288.7205810546875,1.0,0.667227566242218,1.0,1.0,0.0,1.0,-3.444026470184326,3.444016933441162,9.543225132802036e-06,2.662605047225952,0.0995592027902603,0.0995592027902603,0.0,226.2614288330078,195.0,4476.9423828125,-0.0,3667.190185546875,1.0,283.1499938964844,288.2464599609375,289.1856384277344,289.5287170410156,313.1693420410156,299.3944396972656,283.1499938964844,18051.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892128229141235,1.0,0.0,0.0,0.2061470746994018,0.4893832802772522,4.150331633923088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1392.2210693359375,0.0,19.847227096557617,1895.4371337890625,0.0,71.60552215576172,0.2397296875715255,1.0,0.0,3.0,1.0,0.0
11986500,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72222900390625,0.7037255764007568,0.2610045373439789,0.2399696856737136,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7222900390625,0.8843045830726624,0.5329867601394653,0.5084558725357056,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7222900390625,0.9990000128746032,0.8265768885612488,0.5404301881790161,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7222595214844,0.7915835380554199,0.3774689137935638,0.3622721135616302,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72222900390625,0.7043212652206421,0.2617214620113373,1.201577067375183,288.7222900390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.16314697265625,288.7222595214844,1.0,0.6622321605682373,1.0,1.0,0.0,1.0,-3.425920248031616,3.425910711288452,9.443084309168626e-06,2.6485836505889893,0.0897433459758758,0.0897433459758758,0.0,221.0609436035156,195.0,4334.3310546875,-0.0,3592.9658203125,1.0,283.1499938964844,288.26666259765625,289.164306640625,289.49627685546875,313.1693420410156,299.3944396972656,283.1499938964844,18049.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288481742143631,1.0,0.0,0.0,0.1984557807445526,0.4893665909767151,3.9761385295378204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1344.957763671875,0.0,19.80883026123047,1895.4371337890625,0.0,67.11298370361328,0.2395227551460266,1.0,0.0,3.0,1.0,0.0
11986560,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.7067341208457947,0.2601781785488128,0.2390700727701187,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237243652344,0.8883196711540222,0.5317359566688538,0.5071204304695129,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237548828125,0.9990000128746032,0.8288714289665222,0.5319213271141052,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237243652344,0.7952340841293335,0.3766912221908569,0.3613799512386322,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.7074663043022156,0.261043906211853,1.1977306604385376,288.7237243652344,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1679077148437,288.72369384765625,1.0,0.6570863127708435,1.0,1.0,0.0,1.0,-3.407299518585205,3.40729022026062,9.340641554445028e-06,2.6341614723205566,0.0796640738844871,0.0796640738844871,0.0,215.7390289306641,183.0,4193.4384765625,-0.0,3517.5302734375,1.0,283.1499938964844,288.2879333496094,289.1431884765625,289.4642028808594,313.1693420410156,299.3944396972656,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877605855464935,1.0,0.0,0.0,0.1908529549837112,0.489371657371521,3.806498671821146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1298.227294921875,0.0,19.77213287353516,1895.4371337890625,0.0,62.74512481689453,0.2393211275339126,1.0,0.0,3.0,1.0,0.0
11986620,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259216308594,0.7131708264350891,0.2584930658340454,0.2372327744960785,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.897126317024231,0.5291831493377686,0.504391610622406,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.9990000128746032,0.8339695334434509,0.5140702724456787,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.8031743168830872,0.375066339969635,0.3595191836357116,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259216308594,0.7141467928886414,0.2596761286258697,1.1899420022964478,288.7259521484375,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1790466308594,288.7258605957031,1.0,0.6464179754257202,1.0,1.0,0.0,1.0,-3.368734121322632,3.368725061416626,9.130238140642176e-06,2.6042866706848145,0.0587221123278141,0.0587221123278141,0.0,204.84239196777344,186.0,3917.306884765625,-0.0,3364.40380859375,1.0,283.1499938964844,288.3338623046875,289.1011657714844,289.4007873535156,313.1693420410156,299.3944396972656,283.1499938964844,18045.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863215208053589,1.0,0.0,0.0,0.1759648621082306,0.4894510507583618,3.480961741075816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1206.6007080078125,0.0,19.7041130065918,1895.4371337890625,0.0,54.25320053100586,0.2389348000288009,1.0,0.0,3.0,1.0,0.0
11986680,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259216308594,0.7131708264350891,0.2584930658340454,0.2372327744960785,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.897126317024231,0.5291831493377686,0.504391610622406,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.9990000128746032,0.8339695334434509,0.5140702724456787,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259521484375,0.8031743168830872,0.375066339969635,0.3595191836357116,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259216308594,0.7141467928886414,0.2596761286258697,1.1899420022964478,288.7259521484375,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1790466308594,288.7258605957031,1.0,0.6464179754257202,1.0,1.0,0.0,1.0,-3.368734121322632,3.368725061416626,9.130238140642176e-06,2.6042866706848145,0.0587221123278141,0.0587221123278141,0.0,204.84239196777344,186.0,3917.306884765625,-0.0,3364.40380859375,1.0,283.1499938964844,288.3338623046875,289.1011657714844,289.4007873535156,313.1693420410156,299.3944396972656,283.1499938964844,18045.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863215208053589,1.0,0.0,0.0,0.1759648621082306,0.4894510507583618,3.480961741075816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1206.6007080078125,0.0,19.7041130065918,1895.4371337890625,0.0,54.25320053100586,0.2389348000288009,1.0,0.0,3.0,1.0,0.0
11986740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7156734466552734,0.2569303214550018,0.2356747537851333,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.900993287563324,0.5268075466156006,0.5020024180412292,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292785644531,0.9990000128746032,0.838577151298523,0.5052716732025146,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.8066861629486084,0.3735259473323822,0.3579112291336059,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.7169072031974792,0.2584264576435089,1.1835356950759888,288.729248046875,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1883544921875,288.7293395996094,1.0,0.6406576037406921,1.0,1.0,0.0,1.0,-3.343745946884156,3.3437371253967285,8.994514246296603e-06,2.5846707820892334,0.0385719873011112,0.0385719873011112,0.0,199.3125,186.0,3673.07421875,-0.0,3275.6435546875,1.0,283.1499938964844,288.3800964355469,289.0628662109375,289.3432922363281,313.1693420410156,299.3944396972656,283.1499938964844,18043.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849839627742767,1.0,0.0,0.0,0.1627208441495895,0.4896146655082702,3.197973219570826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1124.8720703125,0.0,19.64840316772461,1895.4371337890625,0.0,46.64494323730469,0.2386010140180587,1.0,0.0,3.0,1.0,0.0
