time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986800,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.7157634496688843,0.2567925453186035,0.2355438470840454,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72967529296875,0.9011598825454712,0.5265989899635315,0.5017991662025452,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72967529296875,0.9990000128746032,0.8389306664466858,0.504795491695404,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296447753906,0.8068395256996155,0.3733892142772674,0.3577751219272613,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.7170211672782898,0.2583164572715759,1.1830049753189087,288.72967529296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1888732910156,288.7297668457031,1.0,0.6402751207351685,1.0,1.0,0.0,1.0,-3.341968774795532,3.341959953308105,8.984922715171706e-06,2.583284378051758,0.0367818959057331,0.0367818959057331,0.0,198.9969482421875,189.0,3652.2529296875,-0.0,3269.8193359375,1.0,283.1499938964844,288.3843078613281,289.0595703125,289.3383483886719,313.1693420410156,299.3944396972656,283.1499938964844,18042.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848671376705169,1.0,0.0,0.0,0.1615931540727615,0.4896332323551178,3.174138507588964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1117.9058837890625,0.0,19.64389038085937,1895.4371337890625,0.0,45.993560791015625,0.2385730296373367,1.0,0.0,3.0,1.0,0.0
11986860,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.7156670689582825,0.2550334930419922,0.2339267581701278,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.9016052484512328,0.5239553451538086,0.4992783665657043,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.9990000128746032,0.8427101373672485,0.5015379190444946,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356262207031,0.8073131442070007,0.3716358542442322,0.3560858070850372,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.7172372937202454,0.2569026947021484,1.1764744520187378,288.73565673828125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1916198730469,288.73583984375,1.0,0.6366912722587585,1.0,1.0,0.0,1.0,-3.3231825828552246,3.323173761367798,8.883872396836523e-06,2.568639278411865,0.0138956420123577,0.0138956420123577,0.0,196.5502777099609,192.0,3396.77685546875,-0.0,3213.6357421875,1.0,283.1499938964844,288.4396057128906,289.0187072753906,289.2773132324219,313.1693420410156,299.3944396972656,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834059596061706,1.0,0.0,0.0,0.1478405594825744,0.4899127781391144,2.8864668433215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1032.7589111328125,0.0,19.59157371520996,1895.4371337890625,0.0,38.02109909057617,0.2382375597953796,1.0,0.0,3.0,1.0,0.0
11986920,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.7156670689582825,0.2550334930419922,0.2339267581701278,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.9016052484512328,0.5239553451538086,0.4992783665657043,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.9990000128746032,0.8427101373672485,0.5015379190444946,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356262207031,0.8073131442070007,0.3716358542442322,0.3560858070850372,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.7172372937202454,0.2569026947021484,1.1764744520187378,288.73565673828125,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1916198730469,288.73583984375,1.0,0.6366912722587585,1.0,1.0,0.0,1.0,-3.3231825828552246,3.323173761367798,8.883872396836523e-06,2.568639278411865,0.0138956420123577,0.0138956420123577,0.0,196.5502777099609,192.0,3396.77685546875,-0.0,3213.6357421875,1.0,283.1499938964844,288.4396057128906,289.0187072753906,289.2773132324219,313.1693420410156,299.3944396972656,283.1499938964844,18039.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834059596061706,1.0,0.0,0.0,0.1478405594825744,0.4899127781391144,2.8864668433215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1032.7589111328125,0.0,19.59157371520996,1895.4371337890625,0.0,38.02109909057617,0.2382375597953796,1.0,0.0,3.0,1.0,0.0
11986980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.7142988443374634,0.2537935674190521,0.2325424700975418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253601074219,0.9002660512924194,0.5220320820808411,0.4970860481262207,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.9990000128746032,0.8466508388519287,0.5015002489089966,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.02227783203125,0.8062151670455933,0.3703889548778534,0.3546280860900879,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.716123104095459,0.255832314491272,1.1707236766815186,289.0248718261719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1982421875,289.04254150390625,1.0,0.6347996592521667,1.0,1.0,0.0,1.0,-3.3101565837860107,3.310147762298584,8.813982276478782e-06,2.558422803878784,5.551115123125783e-17,5.551115123125783e-17,0.0,195.9490203857422,195.0,1960.94140625,-0.0,3181.203857421875,1.0,283.1495666503906,288.50946044921875,288.9163513183594,289.02349853515625,313.1693420410156,299.3944396972656,283.1499938964844,18438.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2727596461772918,1.0,0.0,0.0,6.135817238828167e-05,0.4342719912528991,1.1635328117653998e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,20.9423885345459,0.0,17.011245727539062,1895.4371337890625,0.0,0.0929176732897758,0.2335474044084549,1.0,0.0,3.0,1.0,0.0
11987040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.7142988443374634,0.2537935674190521,0.2325424700975418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0253601074219,0.9002660512924194,0.5220320820808411,0.4970860481262207,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274353027344,0.9990000128746032,0.8466508388519287,0.5015002489089966,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.02227783203125,0.8062151670455933,0.3703889548778534,0.3546280860900879,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.716123104095459,0.255832314491272,1.1707236766815186,289.0248718261719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1982421875,289.04254150390625,1.0,0.6347996592521667,1.0,1.0,0.0,1.0,-3.3101565837860107,3.310147762298584,8.813982276478782e-06,2.558422803878784,5.551115123125783e-17,5.551115123125783e-17,0.0,195.9490203857422,195.0,1960.94140625,-0.0,3181.203857421875,1.0,283.1495666503906,288.50946044921875,288.9163513183594,289.02349853515625,313.1693420410156,299.3944396972656,283.1499938964844,18438.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2727596461772918,1.0,0.0,0.0,6.135817238828167e-05,0.4342719912528991,1.1635328117653998e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,20.9423885345459,0.0,17.011245727539062,1895.4371337890625,0.0,0.0929176732897758,0.2335474044084549,1.0,0.0,3.0,1.0,0.0
11987100,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161865234375,0.7143996357917786,0.2539505958557129,0.2324566096067428,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2214050292969,0.9003653526306152,0.5221147537231445,0.4968484342098236,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2227478027344,0.9990000128746032,0.8499289155006409,0.5010996460914612,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2193908691406,0.806368887424469,0.37056964635849,0.3545439541339874,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.7161862254142761,0.255912035703659,1.1701074838638306,289.2210998535156,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2132873535156,289.2325134277344,1.0,0.6344864368438721,1.0,1.0,0.0,1.0,-3.3084349632263184,3.308426141738892,8.80453717400087e-06,2.556983709335327,5.551115123125783e-17,5.551115123125783e-17,0.0,195.67019653320312,195.0,1290.0538330078125,-0.0,3175.814697265625,1.0,283.1494140625,288.5093688964844,288.7762145996094,288.8567810058594,313.1693420410156,299.3944396972656,283.1499938964844,18126.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2479354590177536,1.0,0.0,0.0,1.6180008969968185e-05,0.4590675830841064,3.068209206667783e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.270645260810852,0.0,17.762792587280273,1895.4371337890625,0.0,0.0,0.2333419322967529,1.0,0.0,3.0,1.0,0.0
11987160,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410339355469,0.7148409485816956,0.2542589604854584,0.2326688319444656,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3442077636719,0.90077942609787,0.5224008560180664,0.4970297813415527,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34503173828125,0.9990000128746032,0.8534133434295654,0.5006123781204224,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3429870605469,0.8068407773971558,0.3709506690502167,0.3548119366168976,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.341064453125,0.7165690660476685,0.2561895251274109,1.1709057092666626,289.3440246582031,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2296142578125,289.3510131835937,1.0,0.6345800757408142,1.0,1.0,0.0072565930895507,1.0,-3.309599637985229,3.3095791339874268,2.0348519683466293e-05,2.5578176975250244,5.551115123125783e-17,5.551115123125783e-17,0.0,195.47897338867188,198.0,839.4976196289062,-0.0,3177.323486328125,1.0,283.1493530273437,288.50933837890625,288.6318359375,288.7079772949219,313.1693420410156,299.3944396972656,283.1499938964844,17988.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2100762128829956,1.0,0.0,0.0,1.5975849237293005e-05,0.473667711019516,3.029494244442127e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1277156621217727,0.0,18.24095726013184,1895.4371337890625,0.0,0.0,0.233523353934288,1.0,0.0,3.0,1.0,0.0
11987220,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.7149737477302551,0.254573106765747,0.2330749034881591,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.900620698928833,0.5225710272789001,0.4973591864109039,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570617675781,0.9990000128746032,0.8595834970474243,0.5012010931968689,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564819335937,0.8069983720779419,0.3714977502822876,0.3554348349571228,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.7167935967445374,0.2566971480846405,1.1734230518341064,289.4567565917969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2525939941406,289.458740234375,1.0,0.6356087923049927,1.0,1.0,0.021769780665636,1.0,-3.3149664402008057,3.314856767654419,0.0001096665291697,2.561875343322754,5.551115123125783e-17,5.551115123125783e-17,0.0,196.00421142578125,201.0,333.7846069335937,-0.0,3192.2265625,1.0,283.1492004394531,288.5093078613281,288.36260986328125,288.4317626953125,313.1693420410156,299.3944396972656,283.1499938964844,17922.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1002075970172882,1.0,0.0,0.0,1.5917368727969006e-05,0.4895531237125397,3.018404753571402e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1287023574113845,0.0,18.841339111328125,1895.4371337890625,0.0,0.0,0.2341896742582321,1.0,0.0,3.0,1.0,0.0
11987280,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.7149737477302551,0.254573106765747,0.2330749034881591,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568176269531,0.900620698928833,0.5225710272789001,0.4973591864109039,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570617675781,0.9990000128746032,0.8595834970474243,0.5012010931968689,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564819335937,0.8069983720779419,0.3714977502822876,0.3554348349571228,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.7167935967445374,0.2566971480846405,1.1734230518341064,289.4567565917969,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2525939941406,289.458740234375,1.0,0.6356087923049927,1.0,1.0,0.021769780665636,1.0,-3.3149664402008057,3.314856767654419,0.0001096665291697,2.561875343322754,5.551115123125783e-17,5.551115123125783e-17,0.0,196.00421142578125,201.0,333.7846069335937,-0.0,3192.2265625,1.0,283.1492004394531,288.5093078613281,288.36260986328125,288.4317626953125,313.1693420410156,299.3944396972656,283.1499938964844,17922.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1002075970172882,1.0,0.0,0.0,1.5917368727969006e-05,0.4895531237125397,3.018404753571402e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1287023574113845,0.0,18.841339111328125,1895.4371337890625,0.0,0.0,0.2341896742582321,1.0,0.0,3.0,1.0,0.0
11987340,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.7132973670959473,0.2541655302047729,0.2329407930374145,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766845703125,0.8983215093612671,0.5217883586883545,0.4969226717948913,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.9990000128746032,0.8640310168266296,0.5044997334480286,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.8052660822868347,0.3713207244873047,0.355519026517868,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.7154688239097595,0.2567015886306762,1.1744118928909302,289.4766845703125,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.258544921875,289.4764709472656,1.0,0.6371991038322449,1.0,1.0,0.0362829677760601,1.0,-3.319540500640869,3.319030523300171,0.0005099733825773,2.5650668144226074,5.551115123125783e-17,5.551115123125783e-17,0.0,197.83514404296875,204.0,107.21629333496094,-0.0,3212.792236328125,1.0,283.1490783691406,288.5092468261719,288.1178283691406,288.18072509765625,313.1693420410156,299.3944396972656,283.1499938964844,17942.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5934578186715953e-05,0.4960872828960418,3.021668202110584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1284374594688415,0.0,19.13581275939941,1895.4371337890625,0.0,0.0,0.2347153276205063,1.0,0.0,3.0,1.0,0.0
11987400,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.7132973670959473,0.2541655302047729,0.2329407930374145,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766845703125,0.8983215093612671,0.5217883586883545,0.4969226717948913,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.9990000128746032,0.8640310168266296,0.5044997334480286,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.8052660822868347,0.3713207244873047,0.355519026517868,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.47674560546875,0.7154688239097595,0.2567015886306762,1.1744118928909302,289.4766845703125,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.258544921875,289.4764709472656,1.0,0.6371991038322449,1.0,1.0,0.0362829677760601,1.0,-3.319540500640869,3.319030523300171,0.0005099733825773,2.5650668144226074,5.551115123125783e-17,5.551115123125783e-17,0.0,197.83514404296875,204.0,107.21629333496094,-0.0,3212.792236328125,1.0,283.1490783691406,288.5092468261719,288.1178283691406,288.18072509765625,313.1693420410156,299.3944396972656,283.1499938964844,17942.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5934578186715953e-05,0.4960872828960418,3.021668202110584e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1284374594688415,0.0,19.13581275939941,1895.4371337890625,0.0,0.0,0.2347153276205063,1.0,0.0,3.0,1.0,0.0
11987460,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7099998593330383,0.2531275153160095,0.2322366088628769,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.8942639827728271,0.520197331905365,0.4957009255886078,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47735595703125,0.9990000128746032,0.8668944835662842,0.5099338889122009,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4768981933594,0.8018805980682373,0.3704475164413452,0.3549515902996063,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7126559019088745,0.2561211287975311,1.1729434728622437,289.47711181640625,290.7821044921875,289.4466857910156,285.8399963378906,289.5035400390625,297.2516174316406,289.4789123535156,1.0,0.6388868689537048,1.0,1.0,0.0836125314235687,1.0,-3.3213143348693848,3.2962379455566406,0.0250764489173889,2.5420639514923096,5.551115123125783e-17,5.551115123125783e-17,0.0,200.5985412597656,207.0,42.09946441650391,-0.0,3232.210693359375,1.0,283.1489562988281,288.5091857910156,287.8948669433594,287.95220947265625,313.1693420410156,299.3944396972656,283.1499938964844,17967.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595719004399143e-05,0.4986283481121063,3.0259559506522204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1274382174015045,0.0,19.26904296875,1895.4371337890625,0.0,0.0,0.2350146621465683,1.0,0.0,3.0,1.0,0.0
11987520,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7099998593330383,0.2531275153160095,0.2322366088628769,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.8942639827728271,0.520197331905365,0.4957009255886078,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47735595703125,0.9990000128746032,0.8668944835662842,0.5099338889122009,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4768981933594,0.8018805980682373,0.3704475164413452,0.3549515902996063,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765014648437,0.7126559019088745,0.2561211287975311,1.1729434728622437,289.47711181640625,290.7821044921875,289.4466857910156,285.8399963378906,289.5035400390625,297.2516174316406,289.4789123535156,1.0,0.6388868689537048,1.0,1.0,0.0836125314235687,1.0,-3.3213143348693848,3.2962379455566406,0.0250764489173889,2.5420639514923096,5.551115123125783e-17,5.551115123125783e-17,0.0,200.5985412597656,207.0,42.09946441650391,-0.0,3232.210693359375,1.0,283.1489562988281,288.5091857910156,287.8948669433594,287.95220947265625,313.1693420410156,299.3944396972656,283.1499938964844,17967.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595719004399143e-05,0.4986283481121063,3.0259559506522204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1274382174015045,0.0,19.26904296875,1895.4371337890625,0.0,0.0,0.2350146621465683,1.0,0.0,3.0,1.0,0.0
11987580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72442626953125,0.7061331272125244,0.2523314356803894,0.2314529418945312,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.8897126317024231,0.5189803242683411,0.4944072663784027,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.9990000128746032,0.869970440864563,0.5162209868431091,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294311523437,0.7979699969291687,0.3697604238986969,0.3542407155036926,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7246398925781,0.7091981768608093,0.2555742263793945,1.1705341339111328,289.7321472167969,290.8480834960937,289.3934936523437,285.8078918457031,289.9538269042969,297.2490234375,289.75115966796875,1.0,0.6405139565467834,1.0,1.0,0.130942091345787,1.0,-3.322616577148437,3.080616950988769,0.2419996112585067,2.327136278152466,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6343231201172,210.0,339.0678100585937,-0.0,3250.552490234375,1.0,283.1488037109375,288.5091247558594,287.6915283203125,287.74383544921875,313.1693420410156,299.3944396972656,283.1499938964844,17984.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597187110746745e-05,0.4995587468147278,3.02873991078062e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1284961998462677,0.0,19.325307846069336,1895.4371337890625,0.0,0.0,0.2351620644330978,1.0,0.0,3.0,1.0,0.0
11987640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.72442626953125,0.7061331272125244,0.2523314356803894,0.2314529418945312,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.8897126317024231,0.5189803242683411,0.4944072663784027,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.9990000128746032,0.869970440864563,0.5162209868431091,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294311523437,0.7979699969291687,0.3697604238986969,0.3542407155036926,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7246398925781,0.7091981768608093,0.2555742263793945,1.1705341339111328,289.7321472167969,290.8480834960937,289.3934936523437,285.8078918457031,289.9538269042969,297.2490234375,289.75115966796875,1.0,0.6405139565467834,1.0,1.0,0.130942091345787,1.0,-3.322616577148437,3.080616950988769,0.2419996112585067,2.327136278152466,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6343231201172,210.0,339.0678100585937,-0.0,3250.552490234375,1.0,283.1488037109375,288.5091247558594,287.6915283203125,287.74383544921875,313.1693420410156,299.3944396972656,283.1499938964844,17984.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597187110746745e-05,0.4995587468147278,3.02873991078062e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1284961998462677,0.0,19.325307846069336,1895.4371337890625,0.0,0.0,0.2351620644330978,1.0,0.0,3.0,1.0,0.0
11987700,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027770996094,0.7052001953125,0.2527048289775848,0.2315441668033599,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.8884798884391785,0.5194215178489685,0.4944592416286468,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.9990000128746032,0.873001754283905,0.5183679461479187,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0084228515625,0.7969499826431274,0.3702017068862915,0.3543905317783355,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00299072265625,0.708266019821167,0.2558753192424774,1.1709778308868408,290.0114440917969,290.8799133300781,289.3678283691406,285.7926330566406,290.2869873046875,297.2601318359375,290.03173828125,1.0,0.6414660811424255,1.0,1.0,0.1546068787574768,1.0,-3.326072454452514,2.935149669647217,0.3909226655960083,2.1813905239105225,5.551115123125783e-17,5.551115123125783e-17,0.0,204.7512664794922,210.0,533.4119262695312,-0.0,3263.509033203125,1.0,283.14874267578125,288.50909423828125,287.5965881347656,287.6465759277344,313.1693420410156,299.3944396972656,283.1499938964844,17989.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976413124008104e-05,0.4997604191303253,3.02960130940666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1314278393983841,0.0,19.339082717895508,1895.4371337890625,0.0,0.0,0.2352020144462585,1.0,0.0,3.0,1.0,0.0
11987760,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.223388671875,0.7053647041320801,0.2535496652126312,0.2321269363164901,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286376953125,0.888392448425293,0.520536482334137,0.4952332973480224,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301330566406,0.9990000128746032,0.8769591450691223,0.5193285346031189,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266540527344,0.7969801425933838,0.3711608648300171,0.3550863862037658,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235107421875,0.7083247900009155,0.2566048800945282,1.1734256744384766,290.2283935546875,290.9109191894531,289.3428039550781,285.7779541015625,290.4499206542969,297.277099609375,290.23980712890625,1.0,0.6426619291305542,1.0,1.0,0.175845667719841,1.0,-3.3326306343078613,2.8661625385284424,0.4664681255817413,2.11111068725586,5.551115123125783e-17,5.551115123125783e-17,0.0,205.4665985107422,213.0,534.0690307617188,-0.0,3281.811767578125,1.0,283.148681640625,288.5090637207031,287.5058288574219,287.5536193847656,313.1693420410156,299.3944396972656,283.1499938964844,17992.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597959635546431e-05,0.4998754262924194,3.030204938966191e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1351595073938369,0.0,19.347625732421875,1895.4371337890625,0.0,0.0,0.2352282851934433,1.0,0.0,3.0,1.0,0.0
11987820,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.7064741849899292,0.2553868889808655,0.233764961361885,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5180053710937,0.8890310525894165,0.5230438113212585,0.4975470900535583,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51934814453125,0.9990000128746032,0.8851204514503479,0.5206620693206787,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.7978299260139465,0.3733493089675903,0.357105553150177,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.513427734375,0.7093339562416077,0.2584331631660461,1.1812570095062256,290.51776123046875,290.9703063964844,289.294921875,285.7504577636719,290.7109680175781,297.3095703125,290.5284423828125,1.0,0.6456758379936218,1.0,1.0,0.2183232456445694,1.0,-3.350825309753418,2.757211923599243,0.5936134457588196,1.99849820137024,5.551115123125783e-17,5.551115123125783e-17,0.0,206.85964965820312,216.0,444.107177734375,-0.0,3330.176025390625,1.0,283.1485290527344,288.509033203125,287.33612060546875,287.3797912597656,313.1693420410156,299.3944396972656,283.1499938964844,17997.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598322887730319e-05,0.4999732971191406,3.0308936783962626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.141309455037117,0.0,19.355960845947266,1895.4371337890625,0.0,0.0,0.235256090760231,1.0,0.0,3.0,1.0,0.0
11987880,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.7064741849899292,0.2553868889808655,0.233764961361885,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5180053710937,0.8890310525894165,0.5230438113212585,0.4975470900535583,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51934814453125,0.9990000128746032,0.8851204514503479,0.5206620693206787,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.7978299260139465,0.3733493089675903,0.357105553150177,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.513427734375,0.7093339562416077,0.2584331631660461,1.1812570095062256,290.51776123046875,290.9703063964844,289.294921875,285.7504577636719,290.7109680175781,297.3095703125,290.5284423828125,1.0,0.6456758379936218,1.0,1.0,0.2183232456445694,1.0,-3.350825309753418,2.757211923599243,0.5936134457588196,1.99849820137024,5.551115123125783e-17,5.551115123125783e-17,0.0,206.85964965820312,216.0,444.107177734375,-0.0,3330.176025390625,1.0,283.1485290527344,288.509033203125,287.33612060546875,287.3797912597656,313.1693420410156,299.3944396972656,283.1499938964844,17997.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598322887730319e-05,0.4999732971191406,3.0308936783962626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.141309455037117,0.0,19.355960845947266,1895.4371337890625,0.0,0.0,0.235256090760231,1.0,0.0,3.0,1.0,0.0
11987940,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077392578125,0.7074459791183472,0.2573667168617248,0.2355258166790008,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8894659280776978,0.5257471799850464,0.5000500082969666,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.9990000128746032,0.893453061580658,0.5225352048873901,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.7985342741012573,0.3757167458534241,0.3593132793903351,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7103608250617981,0.2605350911617279,1.1905019283294678,290.81231689453125,291.0260009765625,289.25,285.7255554199219,291.0008850097656,297.3396301269531,290.8233337402344,1.0,0.6492664217948914,1.0,1.0,0.2608008086681366,1.0,-3.3719730377197266,2.640481948852539,0.7314910292625427,1.877470850944519,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6658630371093,219.0,422.9283142089844,-0.0,3388.151123046875,1.0,283.1484069824219,288.50897216796875,287.180908203125,287.2208557128906,313.1693420410156,299.3944396972656,283.1499938964844,17998.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984809579094872e-05,0.4999990165233612,3.0311934602969563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1465684920549392,0.0,19.358875274658203,1895.4371337890625,0.0,0.0,0.2352670729160308,1.0,0.0,3.0,1.0,0.0
11988000,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077392578125,0.7074459791183472,0.2573667168617248,0.2355258166790008,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81256103515625,0.8894659280776978,0.5257471799850464,0.5000500082969666,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.9990000128746032,0.893453061580658,0.5225352048873901,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.7985342741012573,0.3757167458534241,0.3593132793903351,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7103608250617981,0.2605350911617279,1.1905019283294678,290.81231689453125,291.0260009765625,289.25,285.7255554199219,291.0008850097656,297.3396301269531,290.8233337402344,1.0,0.6492664217948914,1.0,1.0,0.2608008086681366,1.0,-3.3719730377197266,2.640481948852539,0.7314910292625427,1.877470850944519,5.551115123125783e-17,5.551115123125783e-17,0.0,208.6658630371093,219.0,422.9283142089844,-0.0,3388.151123046875,1.0,283.1484069824219,288.50897216796875,287.180908203125,287.2208557128906,313.1693420410156,299.3944396972656,283.1499938964844,17998.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984809579094872e-05,0.4999990165233612,3.0311934602969563e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1465684920549392,0.0,19.358875274658203,1895.4371337890625,0.0,0.0,0.2352670729160308,1.0,0.0,3.0,1.0,0.0
11988060,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.7082869410514832,0.2592410445213318,0.2373397648334503,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.889735758304596,0.5283365249633789,0.502642035484314,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.9990000128746032,0.9014816284179688,0.5247793197631836,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.7990992665290833,0.3780083954334259,0.3616012930870056,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.7113445997238159,0.2626716196537018,1.2004903554916382,290.9716796875,291.07879638671875,289.2074279785156,285.70220947265625,291.0662841796875,297.3644104003906,290.97540283203125,1.0,0.6532871127128601,1.0,1.0,0.27085742354393,1.0,-3.3947346210479736,2.6211633682250977,0.7735710740089417,1.8531794548034668,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8126678466797,222.0,256.5311279296875,-0.0,3453.203857421875,1.0,283.14825439453125,288.5089416503906,287.0388488769531,287.075439453125,313.1693420410156,299.3944396972656,283.1499938964844,17999.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985451682354324e-05,0.5000033378601074,3.0313151619908173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1505391001701355,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352711260318756,1.0,0.0,3.0,1.0,0.0
11988120,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.7082869410514832,0.2592410445213318,0.2373397648334503,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9717712402344,0.889735758304596,0.5283365249633789,0.502642035484314,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.9990000128746032,0.9014816284179688,0.5247793197631836,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.7990992665290833,0.3780083954334259,0.3616012930870056,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.7113445997238159,0.2626716196537018,1.2004903554916382,290.9716796875,291.07879638671875,289.2074279785156,285.70220947265625,291.0662841796875,297.3644104003906,290.97540283203125,1.0,0.6532871127128601,1.0,1.0,0.27085742354393,1.0,-3.3947346210479736,2.6211633682250977,0.7735710740089417,1.8531794548034668,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8126678466797,222.0,256.5311279296875,-0.0,3453.203857421875,1.0,283.14825439453125,288.5089416503906,287.0388488769531,287.075439453125,313.1693420410156,299.3944396972656,283.1499938964844,17999.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985451682354324e-05,0.5000033378601074,3.0313151619908173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1505391001701355,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352711260318756,1.0,0.0,3.0,1.0,0.0
11988180,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.7077817916870117,0.2603535652160644,0.2385632693767547,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8886396884918213,0.5299644470214844,0.5044448971748352,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.9990000128746032,0.907944679260254,0.5285589098930359,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7984064221382141,0.379547655582428,0.3632858097553253,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.711216390132904,0.2642468810081482,1.2084927558898926,291.0559387207031,291.128662109375,289.1672058105469,285.6796875,291.1174011230469,297.37554931640625,291.0587158203125,1.0,0.6572635769844055,1.0,1.0,0.2806853055953979,1.0,-3.414573907852173,2.603353500366211,0.8112204670906067,1.8311011791229248,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6404571533203,222.0,159.78790283203125,-0.0,3516.1015625,1.0,283.14813232421875,288.5089111328125,286.9115295410156,286.9451599121094,313.1693420410156,299.3944396972656,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000027418136597,3.031361240583147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1524008810520172,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7077555060386658,0.2603723406791687,0.2385850399732589,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.888599693775177,0.5299935936927795,0.5044780373573303,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.908081829547882,0.5286630392074585,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.798376739025116,0.3795762360095978,0.3633179664611816,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7112008333206177,0.2642775177955627,1.2086526155471802,291.0576477050781,291.1297912597656,289.1662902832031,285.6791687011719,291.1185913085937,297.37567138671875,291.06036376953125,1.0,0.6573544144630432,1.0,1.0,0.2809140384197235,1.0,-3.414996385574341,2.6029064655303955,0.8120898008346558,1.8305636644363403,5.551115123125783e-17,5.551115123125783e-17,0.0,213.713119506836,225.0,158.29745483398438,-0.0,3517.519775390625,1.0,283.14813232421875,288.5089111328125,286.90869140625,286.9422607421875,313.1693420410156,299.3944396972656,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985697245923802e-05,0.5000027418136597,3.031361782684233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.152430772781372,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988300,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.7070645689964294,0.2607317566871643,0.2390074431896209,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8876087069511414,0.5305590033531189,0.505131185054779,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.9990000128746032,0.9109823703765868,0.531074583530426,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.7976146936416626,0.3801400065422058,0.363960862159729,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.710750937461853,0.2648931741714477,1.2119059562683103,291.0928039550781,291.1499938964844,289.146240234375,285.6677551269531,291.14434814453125,297.3771667480469,291.0952453613281,1.0,0.6593230366706848,1.0,1.0,0.2859423458576202,1.0,-3.423877954483032,2.592751979827881,0.8311259746551514,1.8185077905654907,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3588714599609,225.0,130.86007690429688,-0.0,3548.101318359375,1.0,283.1480712890625,288.5088806152344,286.84771728515625,286.8798522949219,313.1693420410156,299.3944396972656,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000020861625671,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1530008614063263,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988360,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.7061999440193176,0.2609860301017761,0.2393366545438766,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.8864452242851257,0.5309771299362183,0.5056498646736145,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.9990000128746032,0.9136523604393004,0.5336607694625854,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.796681821346283,0.3805767297744751,0.3644881844520569,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.7101247310638428,0.2653940320014953,1.2146698236465454,291.1120910644531,291.1499938964844,289.1264953613281,285.6564025878906,291.1402893066406,297.3766784667969,291.1126708984375,1.0,0.6612311005592346,1.0,1.0,0.2868009507656097,1.0,-3.431968688964844,2.594733476638794,0.8372352719306946,1.8187196254730225,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0747528076172,228.0,90.18306732177734,-0.0,3577.431640625,1.0,283.14801025390625,288.5088806152344,286.7892150878906,286.8200378417969,313.1693420410156,299.3944396972656,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985786376404576e-05,0.5000015497207642,3.031378587817907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1533806771039962,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7038335800170898,0.2610610425472259,0.2396462708711624,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8834957480430603,0.53123939037323,0.5061915516853333,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9990000128746032,0.9180988073349,0.5394668579101562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7942038774490356,0.3809669315814972,0.3651248514652252,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.708223283290863,0.2659632563591003,1.2184300422668457,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.1246032714844,297.3689880371094,291.1167907714844,1.0,0.6647840142250061,1.0,1.0,0.2885181903839111,1.0,-3.4452693462371826,2.5983989238739014,0.8468702435493469,1.8195085525512693,5.551115123125783e-17,5.551115123125783e-17,0.0,220.7352294921875,231.0,30.083520889282227,-0.0,3630.861572265625,1.0,283.1478576660156,288.50885009765625,286.6792907714844,286.7076416015625,313.1693420410156,299.3944396972656,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1534055918455124,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7038335800170898,0.2610610425472259,0.2396462708711624,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8834957480430603,0.53123939037323,0.5061915516853333,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9990000128746032,0.9180988073349,0.5394668579101562,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7942038774490356,0.3809669315814972,0.3651248514652252,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.708223283290863,0.2659632563591003,1.2184300422668457,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.1246032714844,297.3689880371094,291.1167907714844,1.0,0.6647840142250061,1.0,1.0,0.2885181903839111,1.0,-3.4452693462371826,2.5983989238739014,0.8468702435493469,1.8195085525512693,5.551115123125783e-17,5.551115123125783e-17,0.0,220.7352294921875,231.0,30.083520889282227,-0.0,3630.861572265625,1.0,283.1478576660156,288.50885009765625,286.6792907714844,286.7076416015625,313.1693420410156,299.3944396972656,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1534055918455124,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7007659077644348,0.2606615126132965,0.239515021443367,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8799129128456116,0.5308984518051147,0.5061346292495728,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.921586275100708,0.5458754897117615,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7910793423652649,0.380827784538269,0.3652436733245849,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7055880427360535,0.2660273611545563,1.2198909521102903,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3551330566406,291.1093444824219,1.0,0.66791832447052,1.0,1.0,0.2902354300022125,1.0,-3.454655647277832,2.599302291870117,0.8553532958030701,1.8184056282043457,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5745391845703,234.0,1.4121181964874268,-0.0,3676.19091796875,1.0,283.1477355957031,288.5088195800781,286.5780334472656,286.6041564941406,313.1693420410156,299.3944396972656,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1529252827167511,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
