time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988600,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7007659077644348,0.2606615126132965,0.239515021443367,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8799129128456116,0.5308984518051147,0.5061346292495728,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.921586275100708,0.5458754897117615,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7910793423652649,0.380827784538269,0.3652436733245849,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7055880427360535,0.2660273611545563,1.2198909521102903,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1077880859375,297.3551330566406,291.1093444824219,1.0,0.66791832447052,1.0,1.0,0.2902354300022125,1.0,-3.454655647277832,2.599302291870117,0.8553532958030701,1.8184056282043457,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5745391845703,234.0,1.4121181964874268,-0.0,3676.19091796875,1.0,283.1477355957031,288.5088195800781,286.5780334472656,286.6041564941406,313.1693420410156,299.3944396972656,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1529252827167511,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.6972739100456238,0.2598989605903625,0.2390452474355697,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8760105967521667,0.5301198363304138,0.5056431889533997,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9990000128746032,0.9243192672729492,0.5525326132774353,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.7875909805297852,0.3802833557128906,0.3649650812149048,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7024940848350525,0.2656875550746918,1.2194794416427612,291.0945739746094,291.1499938964844,289.0140075683594,285.5897521972656,291.08660888671875,297.3374938964844,291.0939636230469,1.0,0.670630931854248,1.0,1.0,0.2914500832557678,1.0,-3.4606804847717285,2.5994439125061035,0.8612366318702698,1.817280650138855,5.551115123125783e-17,5.551115123125783e-17,0.0,228.436767578125,237.0,-14.922212600708008,-0.0,3713.6630859375,1.0,283.1475830078125,288.5087890625,286.4844665527344,286.5086364746094,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1522332429885864,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.6972739100456238,0.2598989605903625,0.2390452474355697,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8760105967521667,0.5301198363304138,0.5056431889533997,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9990000128746032,0.9243192672729492,0.5525326132774353,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.7875909805297852,0.3802833557128906,0.3649650812149048,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.7024940848350525,0.2656875550746918,1.2194794416427612,291.0945739746094,291.1499938964844,289.0140075683594,285.5897521972656,291.08660888671875,297.3374938964844,291.0939636230469,1.0,0.670630931854248,1.0,1.0,0.2914500832557678,1.0,-3.4606804847717285,2.5994439125061035,0.8612366318702698,1.817280650138855,5.551115123125783e-17,5.551115123125783e-17,0.0,228.436767578125,237.0,-14.922212600708008,-0.0,3713.6630859375,1.0,283.1475830078125,288.5087890625,286.4844665527344,286.5086364746094,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1522332429885864,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.6935011744499207,0.2588359713554382,0.2382951527833938,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8719468712806702,0.528991162776947,0.5048069953918457,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.9990000128746032,0.9263819456100464,0.5592659711837769,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7838807106018066,0.3793966770172119,0.364353209733963,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.6990858316421509,0.2650114893913269,1.2175014019012451,291.0756225585937,291.1499938964844,288.9784240722656,285.5679931640625,291.0649108886719,297.3173522949219,291.0749206542969,1.0,0.6729409098625183,1.0,1.0,0.2926647067070007,1.0,-3.463759422302246,2.597577810287476,0.8661817908287048,1.81480085849762,5.551115123125783e-17,5.551115123125783e-17,0.0,232.24957275390625,240.0,-22.915340423583984,-0.0,3743.721923828125,1.0,283.1474609375,288.5087280273437,286.39801025390625,286.4203796386719,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1514445394277572,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.6935011744499207,0.2588359713554382,0.2382951527833938,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8719468712806702,0.528991162776947,0.5048069953918457,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.9990000128746032,0.9263819456100464,0.5592659711837769,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7838807106018066,0.3793966770172119,0.364353209733963,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.6990858316421509,0.2650114893913269,1.2175014019012451,291.0756225585937,291.1499938964844,288.9784240722656,285.5679931640625,291.0649108886719,297.3173522949219,291.0749206542969,1.0,0.6729409098625183,1.0,1.0,0.2926647067070007,1.0,-3.463759422302246,2.597577810287476,0.8661817908287048,1.81480085849762,5.551115123125783e-17,5.551115123125783e-17,0.0,232.24957275390625,240.0,-22.915340423583984,-0.0,3743.721923828125,1.0,283.1474609375,288.5087280273437,286.39801025390625,286.4203796386719,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1514445394277572,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.6915433406829834,0.258210688829422,0.2378321439027786,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8698879480361938,0.5283193588256836,0.5042828917503357,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.9990000128746032,0.9271908402442932,0.562627911567688,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.7819736003875732,0.3788438737392425,0.3639400899410248,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.6972985863685608,0.264568030834198,1.2160184383392334,291.06549072265625,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.3066711425781,291.06475830078125,1.0,0.6739582419395447,1.0,1.0,0.2932720482349396,1.0,-3.46433687210083,2.595973253250122,0.8683635592460632,1.8131026029586792,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1258850097656,240.0,-25.12339401245117,-0.0,3756.223876953125,1.0,283.1473999023437,288.5087280273437,286.3572082519531,286.37872314453125,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.151039183139801,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6895520091056824,0.257536232471466,0.2373207211494445,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.867822527885437,0.5275919437408447,0.5037010312080383,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.9990000128746032,0.9278780817985536,0.5659800171852112,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.7800441980361938,0.3782325387001037,0.3634670078754425,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.6954704523086548,0.2640677690505981,1.2142616510391235,291.0580749511719,291.1499938964844,288.9436340332031,285.5464172363281,291.0500793457031,297.2958068847656,291.0577392578125,1.0,0.6748945713043213,1.0,1.0,0.2948428094387054,1.0,-3.4643728733062744,2.5910186767578125,0.8733541369438171,1.808184027671814,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9811248779297,243.0,-21.55844497680664,-0.0,3767.250244140625,1.0,283.1473083496094,288.5086975097656,286.3178405761719,286.3385925292969,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1506471484899521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6855490207672119,0.2560878098011017,0.2361918091773986,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8637484312057495,0.5260327458381653,0.5024173855781555,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9990000128746032,0.9289817810058594,0.5725660920143127,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.7761932015419006,0.376885712146759,0.3623846471309662,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6917654871940613,0.2629400789737701,1.2100964784622192,291.04962158203125,291.1499938964844,288.90948486328125,285.5250244140625,291.04400634765625,297.2743530273437,291.0493469238281,1.0,0.676548182964325,1.0,1.0,0.2979843914508819,1.0,-3.463082790374756,2.5797572135925293,0.8833255767822266,1.797290325164795,5.551115123125783e-17,5.551115123125783e-17,0.0,239.59518432617188,246.0,-14.224529266357422,-0.0,3785.366943359375,1.0,283.1471862792969,288.5086669921875,286.243408203125,286.2626647949219,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1499922573566436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6855490207672119,0.2560878098011017,0.2361918091773986,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8637484312057495,0.5260327458381653,0.5024173855781555,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9990000128746032,0.9289817810058594,0.5725660920143127,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.7761932015419006,0.376885712146759,0.3623846471309662,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.6917654871940613,0.2629400789737701,1.2100964784622192,291.04962158203125,291.1499938964844,288.90948486328125,285.5250244140625,291.04400634765625,297.2743530273437,291.0493469238281,1.0,0.676548182964325,1.0,1.0,0.2979843914508819,1.0,-3.463082790374756,2.5797572135925293,0.8833255767822266,1.797290325164795,5.551115123125783e-17,5.551115123125783e-17,0.0,239.59518432617188,246.0,-14.224529266357422,-0.0,3785.366943359375,1.0,283.1471862792969,288.5086669921875,286.243408203125,286.2626647949219,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1499922573566436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6815545558929443,0.2545209228992462,0.2349527329206466,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8597712516784668,0.5243461728096008,0.5010112524032593,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9990000128746032,0.9297402501106262,0.5789892673492432,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7723835110664368,0.3753937482833862,0.3611602485179901,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6880383491516113,0.261670708656311,1.205259919166565,291.0427551269531,291.1499938964844,288.8759155273437,285.5037841796875,291.0383605957031,297.2533264160156,291.0425109863281,1.0,0.6779616475105286,1.0,1.0,0.3011259436607361,1.0,-3.4603383541107178,2.5674965381622314,0.8928419351577759,1.78571879863739,5.551115123125783e-17,5.551115123125783e-17,0.0,243.09259033203125,249.0,-10.488395690917969,-0.0,3799.184326171875,1.0,283.1470642089844,288.5086364746094,286.1741027832031,286.1920471191406,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1494458466768264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6815545558929443,0.2545209228992462,0.2349527329206466,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8597712516784668,0.5243461728096008,0.5010112524032593,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9990000128746032,0.9297402501106262,0.5789892673492432,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7723835110664368,0.3753937482833862,0.3611602485179901,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.6880383491516113,0.261670708656311,1.205259919166565,291.0427551269531,291.1499938964844,288.8759155273437,285.5037841796875,291.0383605957031,297.2533264160156,291.0425109863281,1.0,0.6779616475105286,1.0,1.0,0.3011259436607361,1.0,-3.4603383541107178,2.5674965381622314,0.8928419351577759,1.78571879863739,5.551115123125783e-17,5.551115123125783e-17,0.0,243.09259033203125,249.0,-10.488395690917969,-0.0,3799.184326171875,1.0,283.1470642089844,288.5086364746094,286.1741027832031,286.1920471191406,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1494458466768264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.6775671243667603,0.2528542876243591,0.2336166501045227,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8558734059333801,0.5225493311882019,0.4994933605194092,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.9301809668540956,0.5852898359298706,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.7686082124710083,0.3737766444683075,0.3598101437091827,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.6842948794364929,0.2602846920490265,1.1998616456985474,291.0421142578125,291.1499938964844,288.8428039550781,285.482666015625,291.0417785644531,297.2328796386719,291.0421447753906,1.0,0.6791769862174988,1.0,1.0,0.3054044842720032,1.0,-3.4563682079315186,2.55078125,0.9055869579315186,1.769974946975708,5.551115123125783e-17,5.551115123125783e-17,0.0,246.5017852783203,252.0,-2.3382670879364014,-0.0,3809.39990234375,1.0,283.1469116210937,288.50860595703125,286.1094055175781,286.12615966796875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1490046828985214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.6775671243667603,0.2528542876243591,0.2336166501045227,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.8558734059333801,0.5225493311882019,0.4994933605194092,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421142578125,0.9990000128746032,0.9301809668540956,0.5852898359298706,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.7686082124710083,0.3737766444683075,0.3598101437091827,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.6842948794364929,0.2602846920490265,1.1998616456985474,291.0421142578125,291.1499938964844,288.8428039550781,285.482666015625,291.0417785644531,297.2328796386719,291.0421447753906,1.0,0.6791769862174988,1.0,1.0,0.3054044842720032,1.0,-3.4563682079315186,2.55078125,0.9055869579315186,1.769974946975708,5.551115123125783e-17,5.551115123125783e-17,0.0,246.5017852783203,252.0,-2.3382670879364014,-0.0,3809.39990234375,1.0,283.1469116210937,288.50860595703125,286.1094055175781,286.12615966796875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1490046828985214,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6736181974411011,0.2511123418807983,0.2322089225053787,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.8520714640617371,0.5206691026687622,0.4978932440280914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.9990000128746032,0.9303396344184875,0.5914598107337952,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7648893594741821,0.3720586895942688,0.3583606779575348,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6805664300918579,0.2588084936141968,1.1940326690673828,291.0447998046875,291.1499938964844,288.8099975585937,285.461669921875,291.0461120605469,297.2133178710937,291.044921875,1.0,0.680231511592865,1.0,1.0,0.3096829950809479,1.0,-3.451417922973633,2.533303022384644,0.9181147813796996,1.7536840438842771,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8294677734375,240.0,2.4540915489196777,-0.0,3816.684326171875,1.0,283.14678955078125,288.5085754394531,286.04901123046875,286.064697265625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1486828178167343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6736181974411011,0.2511123418807983,0.2322089225053787,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.8520714640617371,0.5206691026687622,0.4978932440280914,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.9990000128746032,0.9303396344184875,0.5914598107337952,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7648893594741821,0.3720586895942688,0.3583606779575348,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6805664300918579,0.2588084936141968,1.1940326690673828,291.0447998046875,291.1499938964844,288.8099975585937,285.461669921875,291.0461120605469,297.2133178710937,291.044921875,1.0,0.680231511592865,1.0,1.0,0.3096829950809479,1.0,-3.451417922973633,2.533303022384644,0.9181147813796996,1.7536840438842771,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8294677734375,240.0,2.4540915489196777,-0.0,3816.684326171875,1.0,283.14678955078125,288.5085754394531,286.04901123046875,286.064697265625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1486828178167343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.6729220151901245,0.2502005696296692,0.2314014434814453,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8517174124717712,0.5196826457977295,0.4969805777072906,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.9990000128746032,0.9304180145263672,0.5911345481872559,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.7644307613372803,0.3711487352848053,0.357518196105957,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.6800001263618469,0.2580256760120392,1.1905829906463623,291.0467529296875,291.1499938964844,288.793701171875,285.451171875,291.0480041503906,297.2040405273437,291.0468139648437,1.0,0.6787160038948059,1.0,1.0,0.3118222653865814,1.0,-3.443811655044556,2.521046638488769,0.9227651357650756,1.74336040019989,5.551115123125783e-17,5.551115123125783e-17,0.0,249.3024139404297,240.0,3.7686498165130615,-0.0,3794.746337890625,1.0,283.146728515625,288.508544921875,286.0202331542969,286.035400390625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1485478579998016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6729519963264465,0.2492695152759552,0.2305274605751037,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8522471785545349,0.5186696648597717,0.495993047952652,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.9990000128746032,0.9307180643081664,0.5888274312019348,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7647697329521179,0.3702100217342376,0.3565979897975921,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6801737546920776,0.2572213411331177,1.1867889165878296,291.0484313964844,291.1499938964844,288.7774353027344,285.44073486328125,291.0497131347656,297.1963806152344,291.0484619140625,1.0,0.6763638854026794,1.0,1.0,0.3139258027076721,1.0,-3.433133363723755,2.506849765777588,0.9262836575508118,1.7316560745239258,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4830780029297,228.0,4.334113597869873,-0.0,3757.7998046875,1.0,283.1466369628906,288.508544921875,285.99237060546875,286.007080078125,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.148422360420227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.674462616443634,0.2473670244216919,0.2286568433046341,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8550774455070496,0.5165756940841675,0.4938656389713287,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9990000128746032,0.9319825172424316,0.5803484916687012,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7670388221740723,0.3682607412338257,0.3546002507209778,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6820055246353149,0.2555738091468811,1.1785821914672852,291.0521545410156,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1856384277344,291.0522155761719,1.0,0.669717013835907,1.0,1.0,0.3181329071521759,1.0,-3.405861616134644,2.474571943283081,0.9312896728515624,1.705641746520996,5.551115123125783e-17,5.551115123125783e-17,0.0,241.38905334472656,231.0,5.371269702911377,-0.0,3655.9775390625,1.0,283.1465148925781,288.5085144042969,285.9391784667969,285.9530029296875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1481931507587433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.674462616443634,0.2473670244216919,0.2286568433046341,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8550774455070496,0.5165756940841675,0.4938656389713287,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9990000128746032,0.9319825172424316,0.5803484916687012,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.7670388221740723,0.3682607412338257,0.3546002507209778,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.6820055246353149,0.2555738091468811,1.1785821914672852,291.0521545410156,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1856384277344,291.0522155761719,1.0,0.669717013835907,1.0,1.0,0.3181329071521759,1.0,-3.405861616134644,2.474571943283081,0.9312896728515624,1.705641746520996,5.551115123125783e-17,5.551115123125783e-17,0.0,241.38905334472656,231.0,5.371269702911377,-0.0,3655.9775390625,1.0,283.1465148925781,288.5085144042969,285.9391784667969,285.9530029296875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1481931507587433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.6739063858985901,0.2454428523778915,0.2268742024898529,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8554368019104004,0.5144239068031311,0.4917953908443451,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.93349289894104,0.5771714448928833,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7670373916625977,0.3662513792514801,0.3526570200920105,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.681742250919342,0.2539174854755401,1.1708587408065796,291.05682373046875,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1778564453125,291.0569763183594,1.0,0.666124165058136,1.0,1.0,0.3223399817943573,1.0,-3.385763645172119,2.4473588466644287,0.9384047389030457,1.6827948093414309,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6664276123047,234.0,6.92147159576416,-0.0,3592.090576171875,1.0,283.1463623046875,288.50848388671875,285.8890991210937,285.902099609375,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1479976177215576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.6739063858985901,0.2454428523778915,0.2268742024898529,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8554368019104004,0.5144239068031311,0.4917953908443451,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.9990000128746032,0.93349289894104,0.5771714448928833,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7670373916625977,0.3662513792514801,0.3526570200920105,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.681742250919342,0.2539174854755401,1.1708587408065796,291.05682373046875,291.1499938964844,288.7124938964844,285.39898681640625,291.0595397949219,297.1778564453125,291.0569763183594,1.0,0.666124165058136,1.0,1.0,0.3223399817943573,1.0,-3.385763645172119,2.4473588466644287,0.9384047389030457,1.6827948093414309,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6664276123047,234.0,6.92147159576416,-0.0,3592.090576171875,1.0,283.1463623046875,288.50848388671875,285.8890991210937,285.902099609375,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1479976177215576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6718423366546631,0.2434465736150741,0.2251201719045639,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8540002107620239,0.512170672416687,0.4897265136241913,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.9990000128746032,0.9343851804733276,0.5777176022529602,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7653840184211731,0.3641412556171417,0.3507148921489715,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6799540519714355,0.2522007822990417,1.163338541984558,291.0603942871094,291.1499938964844,288.679931640625,285.3781433105469,291.06219482421875,297.1678161621094,291.0604248046875,1.0,0.6641021370887756,1.0,1.0,0.3261248469352722,1.0,-3.37043833732605,2.424785614013672,0.945652723312378,1.6636629104614258,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2834625244141,237.0,5.598838806152344,-0.0,3553.541748046875,1.0,283.146240234375,288.5084533691406,285.8418273925781,285.8541259765625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1478208750486374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6718423366546631,0.2434465736150741,0.2251201719045639,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8540002107620239,0.512170672416687,0.4897265136241913,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.9990000128746032,0.9343851804733276,0.5777176022529602,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7653840184211731,0.3641412556171417,0.3507148921489715,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6799540519714355,0.2522007822990417,1.163338541984558,291.0603942871094,291.1499938964844,288.679931640625,285.3781433105469,291.06219482421875,297.1678161621094,291.0604248046875,1.0,0.6641021370887756,1.0,1.0,0.3261248469352722,1.0,-3.37043833732605,2.424785614013672,0.945652723312378,1.6636629104614258,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2834625244141,237.0,5.598838806152344,-0.0,3553.541748046875,1.0,283.146240234375,288.5084533691406,285.8418273925781,285.8541259765625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1478208750486374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6688371300697327,0.2413484454154968,0.2233261466026306,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8514697551727295,0.509786069393158,0.4875878989696502,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9990000128746032,0.93462073802948,0.5804843306541443,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7627146244049072,0.3619037568569183,0.3487063944339752,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6772053837776184,0.2503842711448669,1.1556392908096311,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.0643005371094,297.15533447265625,291.0629272460937,1.0,0.6630367040634155,1.0,1.0,0.3299097120761871,1.0,-3.3573594093322754,2.403855562210083,0.9535039067268372,1.6456964015960691,5.551115123125783e-17,5.551115123125783e-17,0.0,239.26675415039065,240.0,4.432368755340576,-0.0,3528.37353515625,1.0,283.1461181640625,288.5083923339844,285.7970886230469,285.8087463378906,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1476360708475113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6688371300697327,0.2413484454154968,0.2233261466026306,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.8514697551727295,0.509786069393158,0.4875878989696502,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9990000128746032,0.93462073802948,0.5804843306541443,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7627146244049072,0.3619037568569183,0.3487063944339752,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.6772053837776184,0.2503842711448669,1.1556392908096311,291.0628967285156,291.1499938964844,288.6471252441406,285.3572998046875,291.0643005371094,297.15533447265625,291.0629272460937,1.0,0.6630367040634155,1.0,1.0,0.3299097120761871,1.0,-3.3573594093322754,2.403855562210083,0.9535039067268372,1.6456964015960691,5.551115123125783e-17,5.551115123125783e-17,0.0,239.26675415039065,240.0,4.432368755340576,-0.0,3528.37353515625,1.0,283.1461181640625,288.5083923339844,285.7970886230469,285.8087463378906,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1476360708475113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.6670883893966675,0.2402588576078415,0.2224053740501403,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8499239683151245,0.508542537689209,0.4864836037158966,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9345090985298156,0.5824406743049622,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.7611165642738342,0.3607345521450043,0.3476679921150207,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.6755752563476562,0.249433621764183,1.1516658067703247,291.0639343261719,291.1499938964844,288.630615234375,285.3468322753906,291.0651550292969,297.1483154296875,291.0639343261719,1.0,0.6627322435379028,1.0,1.0,0.3318021297454834,1.0,-3.3512487411499023,2.393709421157837,0.9575393199920654,1.6369420289993286,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1085205078125,240.0,3.959519863128662,-0.0,3518.8525390625,1.0,283.1460266113281,288.5083923339844,285.7756042480469,285.7869567871094,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.147542729973793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.6652262806892395,0.2391426265239715,0.221466913819313,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.848251223564148,0.5072654485702515,0.4853543937206268,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.9990000128746032,0.9342602491378784,0.5846613645553589,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.7593979239463806,0.3595320284366607,0.3466048538684845,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643310546875,0.6738248467445374,0.248454600572586,1.1475965976715088,291.0643310546875,291.1499938964844,288.614013671875,285.3363647460937,291.06463623046875,297.1408996582031,291.06427001953125,1.0,0.6625247001647949,1.0,1.0,0.3335275650024414,1.0,-3.3452601432800293,2.384164810180664,0.96109539270401,1.6287630796432495,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1118927001953,243.0,2.646950483322144,-0.0,3510.568115234375,1.0,283.1459655761719,288.50836181640625,285.754638671875,285.7657165527344,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1474468410015106,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6612376570701599,0.2368222326040268,0.2195262759923935,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8446140289306641,0.5045995116233826,0.4830076694488525,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9333524107933044,0.5897137522697449,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.7556806802749634,0.357017308473587,0.3443916141986847,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6700382828712463,0.2464036494493484,1.13911771774292,291.0634765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.1250305175781,291.0633850097656,1.0,0.6623030304908752,1.0,1.0,0.3369783759117126,1.0,-3.3333218097686768,2.3652257919311523,0.9680958986282348,1.6125534772872925,5.551115123125783e-17,5.551115123125783e-17,0.0,243.489990234375,231.0,0.2191658467054367,-0.0,3496.265625,1.0,283.1458435058594,288.5083312988281,285.7142639160156,285.72479248046875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1472340524196624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6612376570701599,0.2368222326040268,0.2195262759923935,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8446140289306641,0.5045995116233826,0.4830076694488525,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.9990000128746032,0.9333524107933044,0.5897137522697449,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.7556806802749634,0.357017308473587,0.3443916141986847,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.6700382828712463,0.2464036494493484,1.13911771774292,291.0634765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0628662109375,297.1250305175781,291.0633850097656,1.0,0.6623030304908752,1.0,1.0,0.3369783759117126,1.0,-3.3333218097686768,2.3652257919311523,0.9680958986282348,1.6125534772872925,5.551115123125783e-17,5.551115123125783e-17,0.0,243.489990234375,231.0,0.2191658467054367,-0.0,3496.265625,1.0,283.1458435058594,288.5083312988281,285.7142639160156,285.72479248046875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1472340524196624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6601080298423767,0.2343699932098388,0.2172957509756088,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.8445237874984741,0.5017664432525635,0.480326384305954,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9324588775634766,0.5866371989250183,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7551419734954834,0.3543365597724914,0.3418441712856293,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6692031621932983,0.2442096471786499,1.129148244857788,291.06170654296875,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.11016845703125,291.0614929199219,1.0,0.6573946475982666,1.0,1.0,0.3404292166233063,1.0,-3.3086836338043213,2.3379251956939697,0.9707584381103516,1.591072678565979,5.551115123125783e-17,5.551115123125783e-17,0.0,240.64488220214844,234.0,-1.6935012340545654,-0.0,3423.2294921875,1.0,283.14569091796875,288.50830078125,285.6757202148437,285.685791015625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1470023840665817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
