time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990400,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6601080298423767,0.2343699932098388,0.2172957509756088,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.8445237874984741,0.5017664432525635,0.480326384305954,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9324588775634766,0.5866371989250183,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7551419734954834,0.3543365597724914,0.3418441712856293,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6692031621932983,0.2442096471786499,1.129148244857788,291.06170654296875,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.11016845703125,291.0614929199219,1.0,0.6573946475982666,1.0,1.0,0.3404292166233063,1.0,-3.3086836338043213,2.3379251956939697,0.9707584381103516,1.591072678565979,5.551115123125783e-17,5.551115123125783e-17,0.0,240.64488220214844,234.0,-1.6935012340545654,-0.0,3423.2294921875,1.0,283.14569091796875,288.50830078125,285.6757202148437,285.685791015625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1470023840665817,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.6577177047729492,0.2318589687347412,0.2150645554065704,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8429211378097534,0.4988329708576202,0.4776055216789245,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.931800901889801,0.5868141651153564,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7532126903533936,0.3515568673610687,0.3392581343650818,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.6670544147491455,0.2419520616531372,1.1191394329071045,291.0594482421875,291.1499938964844,288.5115051269531,285.2730407714844,291.0578308105469,297.098388671875,291.0592956542969,1.0,0.6546606421470642,1.0,1.0,0.3439235985279083,1.0,-3.287781953811645,2.313159942626953,0.9746219515800476,1.5708858966827393,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8232879638672,237.0,-2.113026857376098,-0.0,3370.95947265625,1.0,283.14556884765625,288.5082702636719,285.63885498046875,285.6484680175781,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1467638909816742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.6577177047729492,0.2318589687347412,0.2150645554065704,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8429211378097534,0.4988329708576202,0.4776055216789245,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.931800901889801,0.5868141651153564,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7532126903533936,0.3515568673610687,0.3392581343650818,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.6670544147491455,0.2419520616531372,1.1191394329071045,291.0594482421875,291.1499938964844,288.5115051269531,285.2730407714844,291.0578308105469,297.098388671875,291.0592956542969,1.0,0.6546606421470642,1.0,1.0,0.3439235985279083,1.0,-3.287781953811645,2.313159942626953,0.9746219515800476,1.5708858966827393,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8232879638672,237.0,-2.113026857376098,-0.0,3370.95947265625,1.0,283.14556884765625,288.5082702636719,285.63885498046875,285.6484680175781,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1467638909816742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6543542146682739,0.2292657941579818,0.2128238230943679,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8401347994804382,0.4957830011844635,0.4748408198356628,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.9306093454360962,0.5895622968673706,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.750200629234314,0.3486615717411041,0.3366292715072632,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6638880372047424,0.2396124750375747,1.1090848445892334,291.0572509765625,291.1499938964844,288.4759216308594,285.2516174316406,291.0554504394531,297.0851745605469,291.0570983886719,1.0,0.6529355645179749,1.0,1.0,0.3474179804325104,1.0,-3.269813299179077,2.290425539016724,0.9793877005577089,1.5522023439407349,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6246490478516,225.0,-2.470221281051636,-0.0,3334.865478515625,1.0,283.1454162597656,288.5082397460937,285.6034545898437,285.6127014160156,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1465330868959427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6543542146682739,0.2292657941579818,0.2128238230943679,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8401347994804382,0.4957830011844635,0.4748408198356628,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9990000128746032,0.9306093454360962,0.5895622968673706,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.750200629234314,0.3486615717411041,0.3366292715072632,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6638880372047424,0.2396124750375747,1.1090848445892334,291.0572509765625,291.1499938964844,288.4759216308594,285.2516174316406,291.0554504394531,297.0851745605469,291.0570983886719,1.0,0.6529355645179749,1.0,1.0,0.3474179804325104,1.0,-3.269813299179077,2.290425539016724,0.9793877005577089,1.5522023439407349,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6246490478516,225.0,-2.470221281051636,-0.0,3334.865478515625,1.0,283.1454162597656,288.5082397460937,285.6034545898437,285.6127014160156,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1465330868959427,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.6536108255386353,0.2279236167669296,0.2116092145442962,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8399215936660767,0.49419966340065,0.4733481705188751,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9299012422561646,0.588182806968689,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.7497445344924927,0.3471556603908539,0.3352043926715851,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.6632841229438782,0.2383949309587478,1.1035819053649902,291.0560607910156,291.1499938964844,288.45782470703125,285.2408447265625,291.0535888671875,297.0782470703125,291.05584716796875,1.0,0.6503156423568726,1.0,1.0,0.3491651713848114,1.0,-3.256582736968994,2.2762928009033203,0.9802899956703186,1.5412297248840332,5.551115123125783e-17,5.551115123125783e-17,0.0,239.26564025878903,225.0,-2.8955652713775635,-0.0,3297.658935546875,1.0,283.1453552246094,288.5082092285156,285.5862731933594,285.5953369140625,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.146417811512947,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6534309983253479,0.2265595197677612,0.2103321552276611,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.8404293060302734,0.4925837814807892,0.4717811048030853,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9990000128746032,0.9293500185012816,0.585112452507019,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.7499245405197144,0.3456172347068786,0.3337047696113586,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.6632704138755798,0.2371525913476944,1.0977554321289062,291.05474853515625,291.1499938964844,288.439453125,285.2300109863281,291.0524597167969,297.0724182128906,291.0545349121094,1.0,0.6469830870628357,1.0,1.0,0.3510327339172363,1.0,-3.240665912628174,2.2601144313812256,0.9805514812469482,1.5286972522735596,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8178253173828,228.0,-2.9222214221954346,-0.0,3248.763427734375,1.0,283.1452941894531,288.5082092285156,285.56939697265625,285.57830810546875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1463013887405395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6511059999465942,0.2238090336322784,0.2078649997711181,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.8390027284622192,0.4893004298210144,0.4687091410160064,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9990000128746032,0.9282655715942384,0.5844476222991943,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.7480819821357727,0.3424890637397766,0.3307681679725647,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6611811518669128,0.2346437722444534,1.0865166187286377,291.0527648925781,291.1499938964844,288.4020080566406,285.20819091796875,291.05108642578125,297.0622253417969,291.0526123046875,1.0,0.6435005068778992,1.0,1.0,0.3547678291797638,1.0,-3.216147184371948,2.2326648235321045,0.9834822416305542,1.506629228591919,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3784637451172,231.0,-2.212153196334839,-0.0,3187.061279296875,1.0,283.1451721191406,288.5081787109375,285.5365295410156,285.5451354980469,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.146080732345581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6511059999465942,0.2238090336322784,0.2078649997711181,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.8390027284622192,0.4893004298210144,0.4687091410160064,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9990000128746032,0.9282655715942384,0.5844476222991943,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.7480819821357727,0.3424890637397766,0.3307681679725647,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6611811518669128,0.2346437722444534,1.0865166187286377,291.0527648925781,291.1499938964844,288.4020080566406,285.20819091796875,291.05108642578125,297.0622253417969,291.0526123046875,1.0,0.6435005068778992,1.0,1.0,0.3547678291797638,1.0,-3.216147184371948,2.2326648235321045,0.9834822416305542,1.506629228591919,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3784637451172,231.0,-2.212153196334839,-0.0,3187.061279296875,1.0,283.1451721191406,288.5081787109375,285.5365295410156,285.5451354980469,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.146080732345581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.6477218270301819,0.2209865003824234,0.2054054886102676,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8362518548965454,0.4859123229980469,0.4656131267547607,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9990000128746032,0.926601231098175,0.5866985321044922,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.7450424432754517,0.3392569422721863,0.3278080523014068,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.6579756140708923,0.2320633232593536,1.0753179788589478,291.05084228515625,291.1499938964844,288.3634338378906,285.1861267089844,291.0490417480469,297.05029296875,291.0506896972656,1.0,0.641220211982727,1.0,1.0,0.3585029244422912,1.0,-3.1951465606689453,2.207641363143921,0.9875051379203796,1.4863296747207642,5.551115123125783e-17,5.551115123125783e-17,0.0,235.77626037597656,219.0,-2.253692388534546,-0.0,3143.715087890625,1.0,283.14501953125,288.5081481933594,285.50469970703125,285.5130310058594,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1458730101585388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.6477218270301819,0.2209865003824234,0.2054054886102676,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8362518548965454,0.4859123229980469,0.4656131267547607,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9990000128746032,0.926601231098175,0.5866985321044922,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.7450424432754517,0.3392569422721863,0.3278080523014068,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.6579756140708923,0.2320633232593536,1.0753179788589478,291.05084228515625,291.1499938964844,288.3634338378906,285.1861267089844,291.0490417480469,297.05029296875,291.0506896972656,1.0,0.641220211982727,1.0,1.0,0.3585029244422912,1.0,-3.1951465606689453,2.207641363143921,0.9875051379203796,1.4863296747207642,5.551115123125783e-17,5.551115123125783e-17,0.0,235.77626037597656,219.0,-2.253692388534546,-0.0,3143.715087890625,1.0,283.14501953125,288.5081481933594,285.50469970703125,285.5130310058594,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1458730101585388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.6466268301010132,0.2180601060390472,0.2027088403701782,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.836457371711731,0.4823857545852661,0.4622377157211303,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.9990000128746032,0.9248289465904236,0.5819882750511169,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.7446052432060242,0.3358942866325378,0.3245722651481628,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.6571837067604065,0.2293720096349716,1.0629149675369265,291.049072265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0468444824219,297.0380859375,291.0488586425781,1.0,0.6348203420639038,1.0,1.0,0.3624557852745056,1.0,-3.1633968353271484,2.1751625537872314,0.9882342219352722,1.4612295627593994,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7529754638672,222.0,-2.2688968181610107,-0.0,3054.099853515625,1.0,283.1448974609375,288.50811767578125,285.4737854003906,285.4818725585937,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1456684172153473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.6466268301010132,0.2180601060390472,0.2027088403701782,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.836457371711731,0.4823857545852661,0.4622377157211303,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.9990000128746032,0.9248289465904236,0.5819882750511169,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.7446052432060242,0.3358942866325378,0.3245722651481628,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.6571837067604065,0.2293720096349716,1.0629149675369265,291.049072265625,291.1499938964844,288.3236389160156,285.1637268066406,291.0468444824219,297.0380859375,291.0488586425781,1.0,0.6348203420639038,1.0,1.0,0.3624557852745056,1.0,-3.1633968353271484,2.1751625537872314,0.9882342219352722,1.4612295627593994,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7529754638672,222.0,-2.2688968181610107,-0.0,3054.099853515625,1.0,283.1448974609375,288.50811767578125,285.4737854003906,285.4818725585937,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1456684172153473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.6441416144371033,0.2150934785604477,0.2000437676906585,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8349130153656006,0.4787792563438415,0.4588582813739776,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.9990000128746032,0.9232097268104552,0.5811585783958435,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.7426020503044128,0.332468181848526,0.3213473260402679,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.6549202799797058,0.2266358435153961,1.0506377220153809,291.046875,291.1499938964844,288.2825012207031,285.1410522460937,291.0450134277344,297.02813720703125,291.0467224121094,1.0,0.6309640407562256,1.0,1.0,0.3664086163043976,1.0,-3.136479377746582,2.146047115325928,0.9904322624206544,1.438034176826477,5.551115123125783e-17,5.551115123125783e-17,0.0,230.14825439453125,225.0,-2.2548635005950928,-0.0,2989.01708984375,1.0,283.1447448730469,288.508056640625,285.44366455078125,285.4515686035156,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1454671621322631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.6441416144371033,0.2150934785604477,0.2000437676906585,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8349130153656006,0.4787792563438415,0.4588582813739776,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.9990000128746032,0.9232097268104552,0.5811585783958435,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.7426020503044128,0.332468181848526,0.3213473260402679,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.6549202799797058,0.2266358435153961,1.0506377220153809,291.046875,291.1499938964844,288.2825012207031,285.1410522460937,291.0450134277344,297.02813720703125,291.0467224121094,1.0,0.6309640407562256,1.0,1.0,0.3664086163043976,1.0,-3.136479377746582,2.146047115325928,0.9904322624206544,1.438034176826477,5.551115123125783e-17,5.551115123125783e-17,0.0,230.14825439453125,225.0,-2.2548635005950928,-0.0,2989.01708984375,1.0,283.1447448730469,288.508056640625,285.44366455078125,285.4515686035156,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1454671621322631,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6424654126167297,0.213585078716278,0.1987194418907165,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.8335838913917542,0.4769381284713745,0.4571644961833954,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.9990000128746032,0.922179639339447,0.5819777250289917,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7411059141159058,0.330721914768219,0.3197357356548309,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6533298492431641,0.2252432703971862,1.0445420742034912,291.0457763671875,291.1499938964844,288.26141357421875,285.1295471191406,291.0437927246094,297.02252197265625,291.04559326171875,1.0,0.6295434236526489,1.0,1.0,0.3683850467205047,1.0,-3.1245675086975098,2.132544994354248,0.9920225739479064,1.4272068738937378,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1202087402344,225.0,-2.4103217124938965,-0.0,2964.143798828125,1.0,283.1446838378906,288.508056640625,285.4288635253906,285.43670654296875,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1453683376312255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6405976414680481,0.212056815624237,0.1973894387483596,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.832007110118866,0.4750690460205078,0.4554570615291595,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9990000128746032,0.9209848046302797,0.5833395719528198,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.7393898963928223,0.3289499282836914,0.3181128799915313,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.6515366435050964,0.2238306105136871,1.0384184122085571,291.04473876953125,291.1499938964844,288.23992919921875,285.11798095703125,291.0429992675781,297.0163879394531,291.0445861816406,1.0,0.628372311592102,1.0,1.0,0.3704569041728973,1.0,-3.113238573074341,2.119196653366089,0.9940418601036072,1.416409254074097,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4291381835937,213.0,-2.2914187908172607,-0.0,2942.41015625,1.0,283.1446228027344,288.5080261230469,285.41424560546875,285.4219970703125,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1452698856592178,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6392468214035034,0.2089222967624664,0.1945047974586486,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8320130705833435,0.4712260067462921,0.4517832994461059,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9186304211616516,0.578620970249176,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7387120127677917,0.3253041207790375,0.3146113157272339,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6504845023155212,0.2209203839302063,1.025029182434082,291.0426025390625,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0047912597656,291.0423583984375,1.0,0.6216758489608765,1.0,1.0,0.3746005892753601,1.0,-3.0793917179107666,2.0854568481445312,0.9939348101615906,1.3905091285705566,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3658599853516,216.0,-2.826746225357056,-0.0,2852.04638671875,1.0,283.1444702148437,288.50799560546875,285.38543701171875,285.3930053710937,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1450740694999694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6392468214035034,0.2089222967624664,0.1945047974586486,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8320130705833435,0.4712260067462921,0.4517832994461059,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.9186304211616516,0.578620970249176,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7387120127677917,0.3253041207790375,0.3146113157272339,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6504845023155212,0.2209203839302063,1.025029182434082,291.0426025390625,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0047912597656,291.0423583984375,1.0,0.6216758489608765,1.0,1.0,0.3746005892753601,1.0,-3.0793917179107666,2.0854568481445312,0.9939348101615906,1.3905091285705566,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3658599853516,216.0,-2.826746225357056,-0.0,2852.04638671875,1.0,283.1444702148437,288.50799560546875,285.38543701171875,285.3930053710937,313.1693420410156,299.3944396972656,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.1450740694999694,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.6365454196929932,0.0,0.1916541159152984,296.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8302726149559021,0.0,0.4481063187122345,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.0,0.5777894258499146,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.7364804148674011,0.0,0.3111123740673065,296.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.647998571395874,0.0,1.0117747783660889,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.03692626953125,296.995361328125,291.0392761230469,0.0,0.0,1.0,1.0,0.3787442743778229,1.0,-3.0503897666931152,2.0550968647003174,0.995292901992798,1.366539478302002,0.0,0.0,0.0,224.7098693847656,60.0,-3.364381790161133,-0.0,2785.48291015625,0.0,283.14434814453125,288.5079650878906,285.35711669921875,285.36456298828125,313.1693420410156,299.3944396972656,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.6365454196929932,0.0,0.1916541159152984,296.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8302726149559021,0.0,0.4481063187122345,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.0,0.5777894258499146,296.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.7364804148674011,0.0,0.3111123740673065,296.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.647998571395874,0.0,1.0117747783660889,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.03692626953125,296.995361328125,291.0392761230469,0.0,0.0,1.0,1.0,0.3787442743778229,1.0,-3.0503897666931152,2.0550968647003174,0.995292901992798,1.366539478302002,0.0,0.0,0.0,224.7098693847656,60.0,-3.364381790161133,-0.0,2785.48291015625,0.0,283.14434814453125,288.5079650878906,285.35711669921875,285.36456298828125,313.1693420410156,299.3944396972656,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0005918450769968,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0006232452578842,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004603270499501,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0006232441519387,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0029563920106738,291.2154541015625,294.1499938964844,288.1060485839844,285.0474548339844,290.5331420898437,295.84246826171875,291.1209716796875,0.0,0.0,0.6326465010643005,0.6326465010643005,0.6069647669792175,1.0,-0.0095394710078835,0.0088152959942817,0.0007241746643558,-0.0107259806245565,0.0,0.0,0.0,-0.0502977631986141,60.0,4.221075534820557,-0.0,-2.712703917495673e-06,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.638033066365388e-23,-1.9286756773197762e-22,-1.1861744749582654e-26,1.6796974363963096e-17,1.6792438105483858e-17,4.534758406586985e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1.197528087615638e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0007691383361816,297.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0007264461019076,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0005365506513044,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.001211155555211,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0040420796722173,291.2180480957031,294.1499938964844,288.1020202636719,285.0453186035156,290.5028076171875,295.7201232910156,291.1170654296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6272465586662292,1.0,-0.0089356042444705,0.0082071367651224,0.0007284674793481,-0.0110489213839173,0.0,0.0,0.0,-0.0473946407437324,60.0,0.8464344143867493,-0.0,-5.213739768805681e-06,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2687361067649143e-25,-8.309948536373844e-25,-3.044940742171156e-28,7.34717619219299e-18,7.341972398959418e-18,5.2039341935485285e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,4.498168070482664e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001162558910436,297.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001511618756921,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001480620703659,297.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001351543760392,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005870718159712,291.2190246582031,294.1499938964844,288.0771179199219,285.0317687988281,290.4214172363281,294.7921447753906,291.1031188964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514976859092712,1.0,-0.0013656187802553,0.0030346591956913,-0.001669040415436,-0.0149034010246396,0.0,0.0,0.0,-0.0091593610122799,60.0,-5.032866477966309,-0.0,-1.2714521346879337e-07,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4761048986905136e-33,-2.087776782054249e-33,-4.2652523237773805e-34,-9.115502885353087e-21,-7.506793305889438e-21,-1.608709781412043e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.531632531434298e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001009530751616,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.529798313044012e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001006300080916,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004762534517794,291.2192687988281,294.1499938964844,288.0516052246094,285.0177001953125,290.398193359375,293.8563232421875,291.0978698730469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875748872756958,1.0,-0.0010184423299506,0.0007576225907541,0.0002608197974041,-0.0170915517956018,0.0,0.0,0.0,-0.0081484215334057,60.0,-3.34585952758789,-0.0,-7.071186303164724e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.786668474844519e-42,-1.2021739525442606e-41,-6.304441790997352e-42,4.901219208890366e-21,2.5072553205337264e-21,2.3939640903050312e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.487627539783716e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.991301340050995e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.379907765425742e-05,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.991115803131834e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.000473927881103,291.219482421875,294.1499938964844,288.0255126953125,285.0030517578125,290.3769226074219,293.0443725585937,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,3.3979585367660554e-08,0.0010112419258803,-0.0178248602896928,0.0,0.0,0.0,-0.0083661312237381,60.0,-2.567186117172241,-0.0,-6.971119148602156e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.981757843102048e-21,2.4911473109636417e-21,2.4906107340867976e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.486800990998744e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.990168473450468e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.378739974228665e-05,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.99012918327935e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004738860006909,291.2196960449219,294.1499938964844,287.9989013671875,284.9879455566406,290.35565185546875,292.3426818847656,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.294374704360962,-0.0,-6.969723642669123e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982132255420327e-21,2.4910715803167405e-21,2.491060675103587e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.485473856329918e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.988764941226692e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.37769587431103e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.98872856143862e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.000473819731269,291.2200622558594,294.1499938964844,287.9441223144531,284.95623779296875,290.3129577636719,291.2097473144531,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184293508529663,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139929459213e-21,2.4910699647296066e-21,2.4910699647296066e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.485473856329918e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.988764941226692e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.37769587431103e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.98872856143862e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.000473819731269,291.2200622558594,294.1499938964844,287.9441223144531,284.95623779296875,290.3129577636719,291.2097473144531,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184293508529663,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139929459213e-21,2.4910699647296066e-21,2.4910699647296066e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.48407905525528e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.987294470192865e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.376609573839232e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.987258818000556e-05,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000473750027595,291.22039794921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2700500488281,290.35821533203125,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042696475982666,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.48407905525528e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.987294470192865e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.376609573839232e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.987258818000556e-05,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000473750027595,291.22039794921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2700500488281,290.35821533203125,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042696475982666,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.482610767008735e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.985746874008328e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.375465793302283e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.985711221816018e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004736766568385,291.2206726074219,294.1499938964844,287.8291931152344,284.8876953125,290.22686767578125,289.7135314941406,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240672826766968,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
