time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992320,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.482610767008735e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.985746874008328e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.375465793302283e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.985711221816018e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004736766568385,291.2206726074219,294.1499938964844,287.8291931152344,284.8876953125,290.22686767578125,289.7135314941406,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240672826766968,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.481588494963944e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.984670032281429e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.374670531135052e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.98463438008912e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004736256087198,291.2208557128906,294.1499938964844,287.7894592285156,284.8634948730469,290.1979064941406,289.3707275390625,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0913124261551275e-09,0.0010104882530868,-0.0176299940794706,0.0,0.0,0.0,-0.0083282841369509,60.0,-2.266756772994995,-0.0,-6.961904830404819e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.481066808803008e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.984119969885796e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.37426380510442e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.984085045289248e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004735995316877,291.2209167480469,294.1499938964844,287.7694396972656,284.8512268066406,290.18341064453125,289.2212219238281,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2799839973449707,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.480265725869684e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.983275958802552e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.373640255536884e-05,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.983241034206004e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004735595139209,291.22100830078125,294.1499938964844,287.73907470703125,284.83251953125,290.1615905761719,289.01904296875,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300086259841919,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.479444997850806e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.982410847442225e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.373001426458359e-05,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.982375922845677e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004735185066238,291.2210998535156,294.1499938964844,287.7084045410156,284.8135070800781,290.1396789550781,288.8407592773437,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3204050064086914,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.477740968577564e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.980615141103044e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.371675019385293e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.980580944102256e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004734334070235,291.2212829589844,294.1499938964844,287.64630126953125,284.7747497558594,290.0956115722656,288.5429077148437,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3615877628326416,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.477740968577564e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.980615141103044e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.371675019385293e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.980580944102256e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004734334070235,291.2212829589844,294.1499938964844,287.64630126953125,284.7747497558594,290.0956115722656,288.5429077148437,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3615877628326416,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.475952538195996e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.97873066808097e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.3702831286937e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.978697198675944e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000473344058264,291.22137451171875,294.1499938964844,287.5833435058594,284.735107421875,290.0512390136719,288.30596923828125,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4033725261688232,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.475952538195996e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.97873066808097e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.3702831286937e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.978697198675944e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000473344058264,291.22137451171875,294.1499938964844,287.5833435058594,284.735107421875,290.0512390136719,288.30596923828125,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4033725261688232,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.47407679632306e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976754517992958e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.368822844000533e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.976721048587932e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004732503439299,291.2214660644531,294.1499938964844,287.51971435546875,284.6947937011719,290.00653076171875,288.1138916015625,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4456231594085693,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.47407679632306e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.976754517992958e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.368822844000533e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.976721048587932e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004732503439299,291.2214660644531,294.1499938964844,287.51971435546875,284.6947937011719,290.00653076171875,288.1138916015625,291.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4456231594085693,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.47211156017147e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.9746830528602e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.36729271011427e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.974650311050937e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.000473152147606,291.22149658203125,294.1499938964844,287.4555969238281,284.6539611816406,289.96148681640625,287.9549560546875,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488206386566162,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.47211156017147e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.9746830528602e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.36729271011427e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.974650311050937e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.000473152147606,291.22149658203125,294.1499938964844,287.4555969238281,284.6539611816406,289.96148681640625,287.9549560546875,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488206386566162,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.471094381297009e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.973612031899393e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.366501085925847e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.973579290090127e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004731013614218,291.22149658203125,294.1499938964844,287.4234313964844,284.6333923339844,289.9388427734375,287.8851013183594,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509580612182617,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.470055374549702e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.972517000278458e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.36569199943915e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.972484258469194e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004730494401883,291.22149658203125,294.1499938964844,287.3912353515625,284.6127624511719,289.9161071777344,287.8204650878906,291.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.530987024307251,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.46790969464928e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.970256360247733e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.364022167166695e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.970224346034227e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004729422798845,291.221435546875,294.1499938964844,287.3268127441406,284.5714416503906,289.8703918457031,287.7040405273437,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5738296508789062,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.46790969464928e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.970256360247733e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.364022167166695e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.970224346034227e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004729422798845,291.221435546875,294.1499938964844,287.3268127441406,284.5714416503906,289.8703918457031,287.7040405273437,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5738296508789062,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.465678158449008e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.967904770746828e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.36228539608419e-05,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.967873484129086e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004728307831101,291.22137451171875,294.1499938964844,287.26251220703125,284.5301818847656,289.8243713378906,287.6011047363281,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616598129272461,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.465678158449008e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.967904770746828e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.36228539608419e-05,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.967873484129086e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004728307831101,291.22137451171875,294.1499938964844,287.26251220703125,284.5301818847656,289.8243713378906,287.6011047363281,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616598129272461,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.463363676331936e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.965466597350314e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.360483868978918e-05,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.965435310732572e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004727151535917,291.22125244140625,294.1499938964844,287.19854736328125,284.4891052246094,289.77801513671875,287.5082397460937,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6591567993164062,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.463363676331936e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.965466597350314e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.360483868978918e-05,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.965435310732572e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004727151535917,291.22125244140625,294.1499938964844,287.19854736328125,284.4891052246094,289.77801513671875,287.5082397460937,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6591567993164062,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.460972069064157e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.962946933228524e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.35862267902121e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.962916374206544e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004725956823676,291.2210998535156,294.1499938964844,287.1351013183594,284.44842529296875,289.7313842773437,287.42303466796875,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701369524002075,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.460972069064157e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.962946933228524e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.35862267902121e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.962916374206544e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004725956823676,291.2210998535156,294.1499938964844,287.1351013183594,284.44842529296875,289.7313842773437,287.42303466796875,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701369524002075,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.45974388741888e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.96165326796472e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.357666618190706e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.96162270894274e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.000472534331493,291.22100830078125,294.1499938964844,287.1036376953125,284.4283142089844,289.7079467773437,287.3827209472656,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7223029136657715,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.458488057134672e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.9603297712747e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,7.356689457083121e-05,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.960299939848484e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004724716127384,291.2209167480469,294.1499938964844,287.0723876953125,284.4083557128906,289.6844482421875,287.3436889648437,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7430965900421143,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.455879626329988e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.957582369679584e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.354659464908764e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.957552538253368e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004723413148894,291.220703125,294.1499938964844,287.0106201171875,284.3690490722656,289.63726806640625,287.2689208984375,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841920852661133,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.455879626329988e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.957582369679584e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.354659464908764e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.957552538253368e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004723413148894,291.220703125,294.1499938964844,287.0106201171875,284.3690490722656,289.63726806640625,287.2689208984375,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841920852661133,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.453127131564544e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.954682900570332e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.35251815058291e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.954653069144116e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004722037992905,291.220458984375,294.1499938964844,286.95001220703125,284.3306884765625,289.58984375,287.19781494140625,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824509859085083,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.453127131564544e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.954682900570332e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.35251815058291e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.954653069144116e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004722037992905,291.220458984375,294.1499938964844,286.95001220703125,284.3306884765625,289.58984375,287.19781494140625,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824509859085083,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.450223296880722e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.951623360393568e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.350257510552183e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951594256563112e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004720587166957,291.2201843261719,294.1499938964844,286.89068603515625,284.29345703125,289.5422058105469,287.1298217773437,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8639066219329834,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.450223296880722e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.951623360393568e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.350257510552183e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.951594256563112e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004720587166957,291.2201843261719,294.1499938964844,286.89068603515625,284.29345703125,289.5422058105469,287.1298217773437,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8639066219329834,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.447171032661572e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.94840811472386e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.347882637986913e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.948379738489166e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004719062708318,291.2198486328125,294.1499938964844,286.8329467773437,284.257568359375,289.494384765625,287.0644836425781,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902242422103882,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.447171032661572e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.94840811472386e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.347882637986913e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.948379738489166e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004719062708318,291.2198486328125,294.1499938964844,286.8329467773437,284.257568359375,289.494384765625,287.0644836425781,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902242422103882,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.445593605050816e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.946747013600544e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,7.346655911533162e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.946717909770086e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004718274576589,291.2196960449219,294.1499938964844,286.8046875,284.2401733398437,289.4704284667969,287.0327453613281,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920969247817993,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.443985618418084e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.94505317066796e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.345404446823522e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.945024794433266e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004717471601907,291.2195129394531,294.1499938964844,286.7768859863281,284.2231750488281,289.4464416503906,287.0015869140625,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939380168914795,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.440691792406142e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.941583266481756e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342841126956046e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.941554890247062e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004715826071333,291.2191467285156,294.1499938964844,286.7228088378906,284.1905212402344,289.3983764648437,286.9409484863281,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975189208984375,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.440691792406142e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.941583266481756e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.342841126956046e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.941554890247062e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004715826071333,291.2191467285156,294.1499938964844,286.7228088378906,284.1905212402344,289.3983764648437,286.9409484863281,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975189208984375,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
