time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994540,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.437320113647728e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.938031871570274e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.340218144236133e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.93800422293134e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004714141832664,291.2187194824219,294.1499938964844,286.6708374023437,284.15972900390625,289.3502197265625,286.8824768066406,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009538173675537,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.437320113647728e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.938031871570274e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.340218144236133e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.93800422293134e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.0004714141832664,291.2187194824219,294.1499938964844,286.6708374023437,284.15972900390625,289.3502197265625,286.8824768066406,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.009538173675537,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.433910599909724e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.934440458891912e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.33756460249424e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.93441281025298e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004712438385467,291.2182922363281,294.1499938964844,286.6211853027344,284.1309814453125,289.30206298828125,286.82623291015625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423009395599365,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.433910599909724e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.934440458891912e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.33756460249424e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.93441281025298e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,0.0004712438385467,291.2182922363281,294.1499938964844,286.6211853027344,284.1309814453125,289.30206298828125,286.82623291015625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423009395599365,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.430504724150524e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.93085268419236e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.334915426326916e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.930825763149188e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004710737266577,291.21783447265625,294.1499938964844,286.5740966796875,284.10455322265625,289.25390625,286.772216796875,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733542442321777,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.430504724150524e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.93085268419236e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.334915426326916e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.930825763149188e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004710737266577,291.21783447265625,294.1499938964844,286.5740966796875,284.10455322265625,289.25390625,286.772216796875,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733542442321777,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.428818157175556e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.929076622938736e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.333602843573317e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.929049701895563e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004709894710686,291.21759033203125,294.1499938964844,286.55157470703125,284.0922241210937,289.2298583984375,286.7460632324219,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088200092315674,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.427151235286146e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.927320206770672e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.332305540330708e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.9272932857275e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0004709061759058,291.21734619140625,294.1499938964844,286.5297241210937,284.0805358886719,289.205810546875,286.7204895019531,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102573871612549,-0.0,-6.881410996584236e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.423898882232606e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.923894685925916e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329774962272495e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.923867764882743e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004707437183242,291.2168273925781,294.1499938964844,286.4883117675781,284.0591735839844,289.1578063964844,286.671142578125,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129846572875977,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.423898882232606e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.923894685925916e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.329774962272495e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.923867764882743e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004707437183242,291.2168273925781,294.1499938964844,286.4883117675781,284.0591735839844,289.1578063964844,286.671142578125,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129846572875977,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.420801507076249e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.920632146531716e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.327365165110677e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.920605953084304e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004705890023615,291.2162780761719,294.1499938964844,286.45001220703125,284.0406494140625,289.1099853515625,286.62432861328125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155060291290283,-0.0,-6.872082281006442e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.420801507076249e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.920632146531716e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,7.327365165110677e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.920605953084304e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004705890023615,291.2162780761719,294.1499938964844,286.45001220703125,284.0406494140625,289.1099853515625,286.62432861328125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595247685418e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155060291290283,-0.0,-6.872082281006442e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.418019908480346e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.917702118400484e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.325200567720458e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.917675924953072e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004704500606749,291.2157287597656,294.1499938964844,286.413330078125,284.0235595703125,289.0623779296875,286.5799255371094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1785552501678467,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.418019908480346e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.917702118400484e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.325200567720458e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.917675924953072e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004704500606749,291.2157287597656,294.1499938964844,286.413330078125,284.0235595703125,289.0623779296875,286.5799255371094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1785552501678467,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.415709064342082e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.91526758298278e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.323402678593993e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.915242117131128e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004703346348833,291.2151184082031,294.1499938964844,286.3766784667969,284.00640869140625,289.01495361328125,286.5375366210937,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201627731323242,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.415709064342082e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.91526758298278e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.323402678593993e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.915242117131128e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004703346348833,291.2151184082031,294.1499938964844,286.3766784667969,284.00640869140625,289.01495361328125,286.5375366210937,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201627731323242,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.414729720447212e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.914235852193087e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.322640158236027e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.914210386341438e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004702857113443,291.2148132324219,294.1499938964844,286.3583374023437,283.9978332519531,288.9913330078125,286.5169372558594,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2131946086883545,-0.0,-6.863150758817937e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.413866064278408e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.913326357491314e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.321968587348238e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.913300891639663e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0004702425503637,291.2145080566406,294.1499938964844,286.3399963378906,283.9892272949219,288.9677429199219,286.4966735839844,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224793672561645,-0.0,-6.86187675569272e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.412479266757146e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.911864617606624e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.320888835238293e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.911839879350735e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004701732541434,291.2138366699219,294.1499938964844,286.3033447265625,283.9720153808594,288.92071533203125,286.45684814453125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24809193611145,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.412479266757146e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.911864617606624e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.320888835238293e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.911839879350735e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004701732541434,291.2138366699219,294.1499938964844,286.3033447265625,283.9720153808594,288.92071533203125,286.45684814453125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24809193611145,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.411528299096972e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.910862718243152e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.320148142753169e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910837979987264e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004701257566921,291.21319580078125,294.1499938964844,286.26666259765625,283.9547119140625,288.8739013671875,286.4178466796875,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27152419090271,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.411528299096972e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.910862718243152e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.320148142753169e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.910837979987264e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004701257566921,291.21319580078125,294.1499938964844,286.26666259765625,283.9547119140625,288.8739013671875,286.4178466796875,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27152419090271,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.410986967850477e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910290827974676e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.319726137211546e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.91026681731455e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004700986901298,291.2124938964844,294.1499938964844,286.2300109863281,283.9373779296875,288.8272399902344,286.3794250488281,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295086145401001,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.410986967850477e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.910290827974676e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.319726137211546e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.91026681731455e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004700986901298,291.2124938964844,294.1499938964844,286.2300109863281,283.9373779296875,288.8272399902344,286.3794250488281,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295086145401001,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.410821076016872e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.910115477396177e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.319596625166014e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91009219433181e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004700904246419,291.2117614746094,294.1499938964844,286.1933288574219,283.91998291015625,288.7807922363281,286.3414306640625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318769931793213,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.410821076016872e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.910115477396177e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.319596625166014e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.91009219433181e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004700904246419,291.2117614746094,294.1499938964844,286.1933288574219,283.91998291015625,288.7807922363281,286.3414306640625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318769931793213,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.410867642145604e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.91016422631219e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.319632277358323e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.910140943247824e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004700927529484,291.2113952636719,294.1499938964844,286.17498779296875,283.9112548828125,288.75762939453125,286.3225402832031,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330655336380005,-0.0,-6.857376178004415e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.410994243808092e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.91029737633653e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.319729775190353e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.910273365676404e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004700990684796,291.2110290527344,294.1499938964844,286.1566772460937,283.9025573730469,288.7344970703125,286.3037109375,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342567443847656,-0.0,-6.857546708261e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.411466453457253e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.910793596645816e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.320096483454108e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910770313581452e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004701226425822,291.21026611328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6883850097656,286.2662353515625,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366464614868164,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.411466453457253e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.910793596645816e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.320096483454108e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910770313581452e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004701226425822,291.21026611328125,294.1499938964844,286.1199951171875,283.8850402832031,288.6883850097656,286.2662353515625,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366464614868164,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.412194776814432e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.91155975498259e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.320662552956492e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.911537199513988e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004701590223703,291.20947265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6424255371094,286.2288818359375,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904523849487305,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.412194776814432e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.91155975498259e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.320662552956492e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.911537199513988e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004701590223703,291.20947265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6424255371094,286.2288818359375,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904523849487305,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.412699000677094e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.912090899888426e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.321053999476135e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.91206761682406e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004701842262875,291.2090148925781,294.1499938964844,286.06280517578125,283.857666015625,288.61676025390625,286.2080078125,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4039199352264404,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.413137740921228e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.912552195601164e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.321394514292479e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.9125289125368e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.000470206112368,291.20867919921875,294.1499938964844,286.0466613769531,283.84991455078125,288.5966186523437,286.1916198730469,291.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4145166873931885,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.4142509624362e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.913723624777047e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.322259625652805e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.913701069308444e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.000470261729788,291.2078552246094,294.1499938964844,286.010009765625,283.832275390625,288.5509948730469,286.1544189453125,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438643217086792,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.4142509624362e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.913723624777047e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.322259625652805e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.913701069308444e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.000470261729788,291.2078552246094,294.1499938964844,286.010009765625,283.832275390625,288.5509948730469,286.1544189453125,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242026895364461e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438643217086792,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.414857777301222e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.914362453855574e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.322731835301965e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.91433989838697e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004702920559793,291.2074279785156,294.1499938964844,285.9916687011719,283.82342529296875,288.5282287597656,286.1358337402344,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450725793838501,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
