time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996760,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.41549224080518e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.915029659168796e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.323224417632446e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.915007831295952e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004703237209469,291.2070007324219,294.1499938964844,285.97332763671875,283.8145751953125,288.5055236816406,286.1172790527344,291.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462818384170532,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.416819375474006e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.916426643030718e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.324255420826375e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.916404815157875e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703900194726,291.20611572265625,294.1499938964844,285.9366760253906,283.7968139648437,288.4601745605469,286.08013916015625,291.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487025737762451,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.416819375474006e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.916426643030718e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.324255420826375e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.916404815157875e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004703900194726,291.20611572265625,294.1499938964844,285.9366760253906,283.7968139648437,288.4601745605469,286.08013916015625,291.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487025737762451,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.418192348675802e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.917871648212896e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.325322803808376e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.917849820340052e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004704585880972,291.2052307128906,294.1499938964844,285.8999938964844,283.7790222167969,288.4150085449219,286.0429992675781,291.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5112521648406982,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.418192348675802e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.917871648212896e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.325322803808376e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.917849820340052e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004704585880972,291.2052307128906,294.1499938964844,285.8999938964844,283.7790222167969,288.4150085449219,286.0429992675781,291.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5112521648406982,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.419572597835212e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.919324656948449e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.326396007556468e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.919302829075605e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705275350715,291.2043151855469,294.1499938964844,285.86334228515625,283.7611694335937,288.3699645996094,286.005859375,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535483837127685,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.419572597835212e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.919324656948449e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.326396007556468e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.919302829075605e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004705275350715,291.2043151855469,294.1499938964844,285.86334228515625,283.7611694335937,288.3699645996094,286.005859375,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535483837127685,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.420923743164168e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.92074637906626e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.327445928240195e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.920725278789178e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004705950268544,291.203369140625,294.1499938964844,285.82666015625,283.7432861328125,288.3250732421875,285.96875,291.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559706211090088,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.420923743164168e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.92074637906626e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.327445928240195e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.920725278789178e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004705950268544,291.203369140625,294.1499938964844,285.82666015625,283.7432861328125,288.3250732421875,285.96875,291.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559706211090088,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.42157712415792e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.9214339570608e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.327953790081665e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.92141358437948e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004706276522483,291.2029113769531,294.1499938964844,285.8083190917969,283.7343139648437,288.3026733398437,285.9501953125,291.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5718095302581787,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.422210860066116e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.92210116237402e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.328446372412145e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.922080062096938e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004706593172159,291.2024230957031,294.1499938964844,285.7900085449219,283.725341796875,288.2803039550781,285.931640625,291.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5839054584503174,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.423401206731796e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.923354082275182e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.329371146624908e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.923333709593862e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004707187763415,291.2014465332031,294.1499938964844,285.7533264160156,283.70733642578125,288.2356872558594,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608070135116577,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.423401206731796e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.923354082275182e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.329371146624908e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.923333709593862e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004707187763415,291.2014465332031,294.1499938964844,285.7533264160156,283.70733642578125,288.2356872558594,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608070135116577,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.424464224139228e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.924472396960482e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.330197695409879e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.924452751874924e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004707718617282,291.2004699707031,294.1499938964844,285.7166748046875,283.68927001953125,288.19122314453125,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632185220718384,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.424464224139228e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.924472396960482e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.330197695409879e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.924452751874924e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004707718617282,291.2004699707031,294.1499938964844,285.7166748046875,283.68927001953125,288.19122314453125,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566030007765e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632185220718384,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.4250644906424e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.925103950081392e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.330663356697187e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.925083577400072e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004708018386736,291.1997985839844,294.1499938964844,285.6932067871094,283.6777038574219,288.1628112792969,285.833740234375,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374910377360265e-09,0.0010043622460216,-0.015753461048007,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6475870609283447,-0.0,-6.8777403328113e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.425370808457956e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.9254262750037e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.33090128051117e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.925405902322382e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004708171181846,291.1994323730469,294.1499938964844,285.67999267578125,283.6711730957031,288.1468505859375,285.8204040527344,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.6562387943267822,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.426090400665998e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.926183702191338e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.331460801651701e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.92616405710578e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000470853090519,291.19842529296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1026611328125,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68021821975708,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.426090400665998e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.926183702191338e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.331460801651701e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.92616405710578e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000470853090519,291.19842529296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1026611328125,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,-0.007979336194694,60.0,-3.68021821975708,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.426370525034145e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.926478378474712e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.331678352784365e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.926458733389154e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004708670894615,291.1978759765625,294.1499938964844,285.625,283.6439514160156,288.0805969238281,285.764892578125,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045046219602,6.390814100143416e-09,0.0010044982191175,-0.0157951209694147,0.0,0.0,0.0,-0.0079810163006186,60.0,-3.692174434661865,-0.0,-6.879602665321728e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.4265938969329e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.926712664309888e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.331851520575583e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.926693746820092e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0004708782362286,291.1973571777344,294.1499938964844,285.6066589355469,283.63482666015625,288.0585632324219,285.74639892578125,291.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934959548817005e-09,0.0010045211529359,-0.0158021468669176,0.0,0.0,0.0,-0.0079823462292552,60.0,-3.7041072845458975,-0.0,-6.87991743575367e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.426858014194296e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926990605890752e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.332056702580303e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926971688400954e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708914202637,291.1962890625,294.1499938964844,285.57000732421875,283.6165771484375,288.0146179199219,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727904319763184,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.426858014194296e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.926990605890752e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.332056702580303e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926971688400954e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708914202637,291.1962890625,294.1499938964844,285.57000732421875,283.6165771484375,288.0146179199219,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727904319763184,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.426845645066352e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926976781571284e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.332045788643882e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.926957864081488e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004708907799795,291.1952209472656,294.1499938964844,285.5333251953125,283.5982971191406,287.9707946777344,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751585721969605,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.426845645066352e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926976781571284e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.332045788643882e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.926957864081488e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004708907799795,291.1952209472656,294.1499938964844,285.5333251953125,283.5982971191406,287.9707946777344,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751585721969605,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.426524775335564e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926637721946464e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.331795495701954e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.926619532052428e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708747437689,291.1941223144531,294.1499938964844,285.4966735839844,283.5799560546875,287.9271240234375,285.6357727050781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7751388549804688,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.426524775335564e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926637721946464e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.331795495701954e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.926619532052428e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708747437689,291.1941223144531,294.1499938964844,285.4966735839844,283.5799560546875,287.9271240234375,285.6357727050781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7751388549804688,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.425858297618106e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.925935592036694e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.331276719924062e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.925916674546896e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004708414489869,291.1929931640625,294.1499938964844,285.4599914550781,283.5615539550781,287.883544921875,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798547983169556,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.425858297618106e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.925935592036694e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.331276719924062e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.925916674546896e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0004708414489869,291.1929931640625,294.1499938964844,285.4599914550781,283.5615539550781,287.883544921875,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798547983169556,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.425381722394376e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.925433550961316e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.330905646085739e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.92541463347152e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0004708176420535,291.1924133300781,294.1499938964844,285.4416809082031,283.5523376464844,287.86181640625,285.5806884765625,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775225100926045e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.810190916061402,-0.0,-6.878045866187676e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.424802556168288e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.924823098117486e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.33045453671366e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.92480490822345e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0004707887419499,291.1918640136719,294.1499938964844,285.42333984375,283.5430908203125,287.8401184082031,285.5623779296875,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215466233731e-09,0.0010043220827355,-0.0157411620020866,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821791410446167,-0.0,-6.877190372733821e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.423311712453142e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.923252218868583e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,7.329294749069959e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.92323475657031e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004707142361439,291.1907043457031,294.1499938964844,285.3866577148437,283.52459716796875,287.7967834472656,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448567390441895,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.423311712453142e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.923252218868583e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,7.329294749069959e-05,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.92323475657031e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004707142361439,291.1907043457031,294.1499938964844,285.3866577148437,283.52459716796875,287.7967834472656,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448567390441895,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.42132537602447e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.921159653458744e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.327748608076945e-05,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.92114219116047e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004706150211859,291.1895446777344,294.1499938964844,285.3500061035156,283.5060729980469,287.75360107421875,285.4893493652344,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867708683013916,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.42132537602447e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.921159653458744e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,7.327748608076945e-05,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.92114219116047e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004706150211859,291.1895446777344,294.1499938964844,285.3500061035156,283.5060729980469,287.75360107421875,285.4893493652344,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517532073694e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867708683013916,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.419558773515746e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.91929991869256e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.326374907279387e-05,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.919282456394284e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004705268074758,291.1886901855469,294.1499938964844,285.3236083984375,283.492431640625,287.7225952148437,285.4631652832031,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884018898010254,-0.0,-6.86948169459356e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.418795525562018e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.91849519778043e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.325780461542308e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.918477735482156e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004704886523541,291.1883544921875,294.1499938964844,285.3133239746094,283.48699951171875,287.7105407714844,285.4530029296875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890329599380493,-0.0,-6.868361879242002e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
