time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998980,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.415714157512411e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.915250120684505e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.323383033508435e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.91523265838623e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004703347221948,291.1871337890625,294.1499938964844,285.27667236328125,283.4669189453125,287.6676025390625,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912696838378906,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.415714157512411e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.915250120684505e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.323383033508435e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.91523265838623e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004703347221948,291.1871337890625,294.1499938964844,285.27667236328125,283.4669189453125,287.6676025390625,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912696838378906,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.413962834514678e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.913405665429308e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,7.32202097424306e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.913388930726796e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004702472651842,291.1865234375,294.1499938964844,285.2583312988281,283.4565124511719,287.6462097167969,285.3987121582031,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339267052745e-09,0.0010031602578237,-0.0153852310031652,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.9237797260284415,-0.0,-6.861285584136567e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.412074723513796e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.911417146213351e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.320551958400756e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.91139968391508e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004701529396697,291.1859130859375,294.1499938964844,285.239990234375,283.4459228515625,287.62481689453125,285.3807067871094,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210722602872921e-09,0.0010029583936557,-0.0153233660385012,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9347991943359375,-0.0,-6.858522993979932e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.407876495970412e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.906995546771212e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.31728650862351e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.90697808447294e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004699432174675,291.1846923828125,294.1499938964844,285.2033386230469,283.4240417480469,287.5821228027344,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956643581390381,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.407876495970412e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.906995546771212e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.31728650862351e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.90697808447294e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004699432174675,291.1846923828125,294.1499938964844,285.2033386230469,283.4240417480469,287.5821228027344,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956643581390381,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.40311438171193e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.901979501591995e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.313581591006368e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.901962766889484e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004697053227573,291.1834411621094,294.1499938964844,285.1666564941406,283.4013671875,287.5395812988281,285.3090209960937,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97821307182312,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.40311438171193e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.901979501591995e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.313581591006368e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.901962766889484e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004697053227573,291.1834411621094,294.1499938964844,285.1666564941406,283.4013671875,287.5395812988281,285.3090209960937,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.97821307182312,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.397791291121392e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.896373376250268e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.309440843528137e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.896357369143516e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004694394301623,291.18218994140625,294.1499938964844,285.1300048828125,283.3779602050781,287.4971618652344,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999502658843994,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.397791291121392e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.896373376250268e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.309440843528137e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.896357369143516e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004694394301623,291.18218994140625,294.1499938964844,285.1300048828125,283.3779602050781,287.4971618652344,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999502658843994,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.39191595534794e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.890185901895164e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.304870086954907e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.890169894788414e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004691459180321,291.180908203125,294.1499938964844,285.09332275390625,283.3538818359375,287.4548645019531,285.2380065917969,290.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020522117614746,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.39191595534794e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.890185901895164e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.304870086954907e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.890169894788414e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004691459180321,291.180908203125,294.1499938964844,285.09332275390625,283.3538818359375,287.4548645019531,285.2380065917969,290.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020522117614746,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.388773469254376e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.886876796372236e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,7.302426092792302e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.886860789265484e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004689889610745,291.1802673339844,294.1499938964844,285.07501220703125,283.34161376953125,287.4337463378906,285.2203674316406,290.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919625234440673e-09,0.0010004692012444,-0.0145608065649867,0.0,0.0,0.0,-0.0077474284917116,60.0,-4.030922889709473,-0.0,-6.824517839731925e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.3855029263068e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.88343235803768e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.299882418010384e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.883416350930928e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004688256012741,291.1795959472656,294.1499938964844,285.0566711425781,283.32916259765625,287.4126892089844,285.2027893066406,290.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787885670597015e-09,0.0010001200716942,-0.0144538292661309,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041257858276367,-0.0,-6.81975436123139e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.37857839744538e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.876140393316746e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.294496026588604e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.876124386209996e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004684797022491,291.1783142089844,294.1499938964844,285.0199890136719,283.30389404296875,287.3706359863281,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061729907989502,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.37857839744538e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.876140393316746e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.294496026588604e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.876124386209996e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0004684797022491,291.1783142089844,294.1499938964844,285.0199890136719,283.30389404296875,287.3706359863281,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061729907989502,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.371172927785663e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.868341294350104e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.288735650945455e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.868325287243351e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004681097634602,291.1769714355469,294.1499938964844,284.9833374023437,283.27813720703125,287.3287353515625,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081935405731201,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.371172927785663e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.868341294350104e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.288735650945455e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.868325287243351e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004681097634602,291.1769714355469,294.1499938964844,284.9833374023437,283.27813720703125,287.3287353515625,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081935405731201,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.364930156152695e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.861766739049926e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,7.283878949237987e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.861751459538937e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004677979159168,291.1759033203125,294.1499938964844,284.9540100097656,283.2572021484375,287.2952880859375,285.105224609375,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097916603088379,-0.0,-6.789837669884946e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.363327990286052e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.860079444479196e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.282633305294439e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.860064164968207e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004677179094869,291.1756591796875,294.1499938964844,284.9466552734375,283.2519226074219,287.28692626953125,285.09832763671875,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101889610290527,-0.0,-6.787510642425333e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.35509306145832e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.851407230598852e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.276227552210912e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.851391951087862e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004673065559472,291.1742858886719,294.1499938964844,284.9100036621094,283.225341796875,287.2452697753906,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595399722456,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121609687805176,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.35509306145832e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.851407230598852e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.276227552210912e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.851391951087862e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004673065559472,291.1742858886719,294.1499938964844,284.9100036621094,283.225341796875,287.2452697753906,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499247279772135e-09,0.0009968746453523,-0.0134595399722456,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121609687805176,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.350846812594682e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.846935427049176e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,7.272924995049834e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.846920147538184e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0004670944472309,291.1736145019531,294.1499938964844,284.89166259765625,283.2119140625,287.2244873046875,285.0468444824219,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446262107966504e-09,0.0009964215569198,-0.0133207309991121,0.0,0.0,0.0,-0.0075127622112631,60.0,-4.131385803222656,-0.0,-6.769401039719014e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.346524893771856e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.842384315561505e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.26956277503632e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.842369036050512e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004668785550165,291.1729431152344,294.1499938964844,284.8733215332031,283.19842529296875,287.2037353515625,285.02978515625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923376874820406e-09,0.00099596043583,-0.0131794605404138,0.0,0.0,0.0,-0.0074860295280814,60.0,-4.141112804412842,-0.0,-6.763136184417817e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.337689698440954e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.833079093368724e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.262690633069724e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.833064541453496e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004664371954277,291.17156982421875,294.1499938964844,284.836669921875,283.1712646484375,287.1623229980469,284.995849609375,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1604323387146,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.337689698440954e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.833079093368724e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.262690633069724e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.833064541453496e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004664371954277,291.17156982421875,294.1499938964844,284.836669921875,283.1712646484375,287.1623229980469,284.995849609375,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820956497612315e-09,0.0009950177045539,-0.0128906480967998,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1604323387146,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.32865441427566e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.823564323596656e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.255662785610184e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.823549771681428e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004659858823288,291.170166015625,294.1499938964844,284.79998779296875,283.14385986328125,287.1210327148437,284.9621276855469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179588317871094,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.32865441427566e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.823564323596656e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.255662785610184e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.823549771681428e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004659858823288,291.170166015625,294.1499938964844,284.79998779296875,283.14385986328125,287.1210327148437,284.9621276855469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179588317871094,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.319493983639404e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.813917858991772e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.248537440318614e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.813903307076544e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004655282828025,291.1687927246094,294.1499938964844,284.7633361816406,283.1163330078125,287.0798645019531,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198613166809082,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.319493983639404e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.813917858991772e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.248537440318614e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.813903307076544e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004655282828025,291.1687927246094,294.1499938964844,284.7633361816406,283.1163330078125,287.0798645019531,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198613166809082,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.310285531682894e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.804219735087828e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.241374987643212e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.80420591076836e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004650682967621,291.1673583984375,294.1499938964844,284.7266540527344,283.0887145996094,287.0387878417969,284.8953552246094,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217540264129639,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.310285531682894e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.804219735087828e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.241374987643212e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.80420591076836e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004650682967621,291.1673583984375,294.1499938964844,284.7266540527344,283.0887145996094,287.0387878417969,284.8953552246094,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217540264129639,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.305687854066492e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.799378312891348e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.23779812688008e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.79936376097612e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.000464838638436,291.1666564941406,294.1499938964844,284.7083435058594,283.07489013671875,287.018310546875,284.8788146972656,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.011844671331346,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226977348327637,-0.0,-6.704090083076153e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.301108366344124e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.794555080588908e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.234235818032175e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.79454052867368e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004646098532248,291.1659545898437,294.1499938964844,284.69000244140625,283.0610656738281,286.99786376953125,284.8623046875,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825709165601211e-09,0.0009911151137202,-0.0116949696093797,0.0,0.0,0.0,-0.0072051272727549,60.0,-4.236403942108154,-0.0,-6.697484167261791e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.292038885178044e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.785003931028768e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.227181777125224e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.7849901067093e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004641568229999,291.1645202636719,294.1499938964844,284.6533203125,283.0334167480469,286.9570617675781,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255242824554443,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.292038885178044e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.785003931028768e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,7.227181777125224e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.7849901067093e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004641568229999,291.1645202636719,294.1499938964844,284.6533203125,283.0334167480469,286.9570617675781,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.255242824554443,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.283157851314172e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.775651415111496e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.220273255370557e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.77563759079203e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004637131933122,291.1630554199219,294.1499938964844,284.6166687011719,283.005859375,286.9163513183594,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274091720581055,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
