time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001200,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.283157851314172e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.775651415111496e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,7.220273255370557e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.77563759079203e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004637131933122,291.1630554199219,294.1499938964844,284.6166687011719,283.005859375,286.9163513183594,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274091720581055,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.27555884118192e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.767648589331655e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.214362267404795e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.76763476501219e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004633335920516,291.1617736816406,294.1499938964844,284.5844116210937,282.9817199707031,286.880615234375,284.7681884765625,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598805963993,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.290717601776123,-0.0,-6.66069439603234e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.274540934711696e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.766576840775087e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.213570643216372e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.76656301645562e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004632827476598,291.1615905761719,294.1499938964844,284.5799865722656,282.9784240722656,286.875732421875,284.7643127441406,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292988300323486,-0.0,-6.659230677996676e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.266262350138275e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.757858788361772e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.207131420727819e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.757845691638067e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004628692404367,291.1601257324219,294.1499938964844,284.5433349609375,282.951171875,286.8352355957031,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311970233917236,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.266262350138275e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.757858788361772e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.207131420727819e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.757845691638067e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004628692404367,291.1601257324219,294.1499938964844,284.5433349609375,282.951171875,286.8352355957031,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311970233917236,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.262274397769944e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.753659105626866e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.204029679996893e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.7536452813074e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004626700247172,291.1593933105469,294.1499938964844,284.5249938964844,282.9376525878906,286.8150329589844,284.71588134765625,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.3412340389181744e-09,0.0009869722416624,-0.0104256486520171,0.0,0.0,0.0,-0.006964951287955,60.0,-4.321506023406982,-0.0,-6.641604244350674e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.258395584765822e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.749573655426502e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,7.201012340374291e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.749560558702795e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.000462476251414,291.1586303710937,294.1499938964844,284.50665283203125,282.9241943359375,286.7948608398437,284.6997985839844,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835864561084e-09,0.0009865583851933,-0.0102988434955477,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331075668334961,-0.0,-6.636035010387786e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.251004667021334e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.74179056356661e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.195263606263325e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.741777466842903e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004621070693247,291.1571350097656,294.1499938964844,284.4700012207031,282.8974914550781,286.75457763671875,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350333690643311,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.251004667021334e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.74179056356661e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.195263606263325e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.741777466842903e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004621070693247,291.1571350097656,294.1499938964844,284.4700012207031,282.8974914550781,286.75457763671875,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350333690643311,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.244158718502148e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.734580817166716e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.189938332885504e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.73456772044301e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004617650993168,291.1556396484375,294.1499938964844,284.4333190917969,282.87115478515625,286.71435546875,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369787216186523,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.244158718502148e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.734580817166716e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.189938332885504e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.73456772044301e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004617650993168,291.1556396484375,294.1499938964844,284.4333190917969,282.87115478515625,286.71435546875,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369787216186523,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.237918129656464e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.728008444653824e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.18508381396532e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.72799607552588e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004614533390849,291.15411376953125,294.1499938964844,284.39666748046875,282.84521484375,286.6742553710937,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389467239379883,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.237918129656464e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.728008444653824e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,7.18508381396532e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.72799607552588e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004614533390849,291.15411376953125,294.1499938964844,284.39666748046875,282.84521484375,286.6742553710937,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389467239379883,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.232341835740954e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.722136019263417e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.180746615631506e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.722123650135472e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004611748154275,291.152587890625,294.1499938964844,284.3599853515625,282.8197326660156,286.6342163085937,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409408092498779,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.232341835740954e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.722136019263417e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.180746615631506e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.722123650135472e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004611748154275,291.152587890625,294.1499938964844,284.3599853515625,282.8197326660156,286.6342163085937,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409408092498779,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.229823626810683e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.719484660308808e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.178787927841768e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.719472291180864e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004610490286722,291.1518249511719,294.1499938964844,284.3416748046875,282.80718994140625,286.6142578125,284.5556640625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.9362717529911614e-09,0.000983509235084,-0.0093646133318543,0.0,0.0,0.0,-0.0067641930654644,60.0,-4.419490337371826,-0.0,-6.59507506384216e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.22748731682077e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.717023931443693e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.176970393629745e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.717011562315748e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004609323223121,291.1510314941406,294.1499938964844,284.3233337402344,282.7947692871094,286.59429931640625,284.53961181640625,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907099976885321e-09,0.0009832597570493,-0.009288178756833,0.0,0.0,0.0,-0.0067497314885258,60.0,-4.4296464920043945,-0.0,-6.591729828642201e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.223407687386498e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.712727478472516e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.173796620918438e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.712715109344572e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004607285372912,291.14947509765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5544128417969,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450201511383057,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.223407687386498e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.712727478472516e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.173796620918438e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.712715109344572e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004607285372912,291.14947509765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5544128417969,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450201511383057,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.220158244716004e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.709304868010804e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.17126895324327e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70929322647862e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004605662252288,291.1479187011719,294.1499938964844,284.25,282.74658203125,286.5146179199219,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815540328133693e-09,0.0009824767475947,-0.0090482793748378,0.0,0.0,0.0,-0.0067043411545455,60.0,-4.471117973327637,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.220158244716004e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.709304868010804e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.17126895324327e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.70929322647862e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004605662252288,291.1479187011719,294.1499938964844,284.25,282.74658203125,286.5146179199219,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815540328133693e-09,0.0009824767475947,-0.0090482793748378,0.0,0.0,0.0,-0.0067043411545455,60.0,-4.471117973327637,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.217655315296724e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.706668788567184e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.169321906985715e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.706657147035004e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004604411660693,291.1463928222656,294.1499938964844,284.2148132324219,282.7247009277344,286.4764709472656,284.4438171386719,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491522789001465,-0.0,-6.577649003247643e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.217559272656216e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.706567652756348e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.169246964622289e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.706556011224166e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004604363930411,291.1463317871094,294.1499938964844,284.2133483886719,282.72381591796875,286.4748840332031,284.4425048828125,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492377758026123,-0.0,-6.577511868499641e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.21537503018044e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.704267722554504e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.167548028519377e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.70425535342656e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004603272827807,291.1447448730469,294.1499938964844,284.1766662597656,282.70233154296875,286.4352111816406,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513873100280762,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.21537503018044e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.704267722554504e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.167548028519377e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.70425535342656e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004603272827807,291.1447448730469,294.1499938964844,284.1766662597656,282.70233154296875,286.4352111816406,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513873100280762,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.21443206607364e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.703273826744407e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.166813884396106e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.703262185212223e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004602801636792,291.1439514160156,294.1499938964844,284.1583251953125,282.6920471191406,286.4154052734375,284.3931579589844,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438980804438415e-09,0.0009818641701713,-0.0088605657219886,0.0,0.0,0.0,-0.0066688247025012,60.0,-4.524693965911865,-0.0,-6.573029054379731e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.21357932384126e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.702375973574816e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.166151044657454e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.702364332042634e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004602375847753,291.1431579589844,294.1499938964844,284.1400146484375,282.6820373535156,286.3956298828125,284.3765869140625,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219955392997e-09,0.0009817727841436,-0.008832586929202,0.0,0.0,0.0,-0.0066635310649871,60.0,-4.535557270050049,-0.0,-6.571806210331489e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.21214304980822e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.700862574391068e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.165032729972154e-05,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.700850932858884e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004601658147294,291.1415405273437,294.1499938964844,284.10333251953125,282.6628112792969,286.3560791015625,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557406425476074,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.21214304980822e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.700862574391068e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.165032729972154e-05,297.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.700850932858884e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004601658147294,291.1415405273437,294.1499938964844,284.10333251953125,282.6628112792969,286.3560791015625,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557406425476074,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.211040014633908e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.699701331555843e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.164174894569442e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.69968969002366e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004601107211783,291.139892578125,294.1499938964844,284.0666809082031,282.6445617675781,286.31658935546875,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579416751861572,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.211040014633908e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.699701331555843e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.164174894569442e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.69968969002366e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004601107211783,291.139892578125,294.1499938964844,284.0666809082031,282.6445617675781,286.31658935546875,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579416751861572,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.210244024870916e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.698862413642928e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.163555710576475e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.698851499706508e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004600709653459,291.13824462890625,294.1499938964844,284.0299987792969,282.627197265625,286.2771301269531,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601574897766113,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.210244024870916e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.698862413642928e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.163555710576475e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.698851499706508e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004600709653459,291.13824462890625,294.1499938964844,284.0299987792969,282.627197265625,286.2771301269531,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327021826396e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601574897766113,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.209728887071832e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.69831962720491e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.163154077716172e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698307985672729e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004600452084559,291.1365966796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2377624511719,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6238694190979,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.209728887071832e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.69831962720491e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.163154077716172e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698307985672729e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004600452084559,291.1365966796875,294.1499938964844,283.99334716796875,282.6106262207031,286.2377624511719,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.6238694190979,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.209569543600082e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.698151552584022e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.163029658840969e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.6981406386476e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004600372631102,291.1357727050781,294.1499938964844,283.9750061035156,282.6025695800781,286.21807861328125,284.22442626953125,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827538796302406e-09,0.0009813412325456,-0.0087003577500581,0.0,0.0,0.0,-0.006638512481004,60.0,-4.635066032409668,-0.0,-6.566029497889758e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.209468407789244e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.698044596007094e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.162951078498736e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.698034409666434e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004600322281476,291.13494873046875,294.1499938964844,283.9566650390625,282.5946960449219,286.1983947753906,284.2071838378906,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814444825949964e-09,0.0009813300566747,-0.0086969276890158,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646291255950928,-0.0,-6.565879573372514e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
