time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.209436393575744e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.698011126602069e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.162926340242848e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.698000212665649e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004600305983331,291.1332702636719,294.1499938964844,283.9200134277344,282.5793762207031,286.1591186523437,284.1724853515625,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668822288513184,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.209436393575744e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.698011126602069e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.162926340242848e-05,297.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.698000212665649e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004600305983331,291.1332702636719,294.1499938964844,283.9200134277344,282.5793762207031,286.1591186523437,284.1724853515625,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668822288513184,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.20960956136696e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698192297946662e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.163060217862949e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698182111606002e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004600392421707,291.1315612792969,294.1499938964844,283.8833312988281,282.56451416015625,286.119873046875,284.13751220703125,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691457271575928,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.20960956136696e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698192297946662e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.163060217862949e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.698182111606002e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004600392421707,291.1315612792969,294.1499938964844,283.8833312988281,282.56451416015625,286.119873046875,284.13751220703125,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691457271575928,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.20996317290701e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.698564099380746e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.163334521465003e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.698553913040088e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004600569081958,291.1298828125,294.1499938964844,283.8466796875,282.5500183105469,286.0806579589844,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286920239785e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714183807373047,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.20996317290701e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.698564099380746e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.163334521465003e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.698553913040088e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004600569081958,291.1298828125,294.1499938964844,283.8466796875,282.5500183105469,286.0806579589844,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286920239785e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714183807373047,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.210472489940004e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.699101065052672e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.163731061154976e-05,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.699090878712012e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004600823740474,291.128173828125,294.1499938964844,283.8099975585937,282.5357971191406,286.04150390625,284.0668640136719,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935383640468444e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736989974975586,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.210472489940004e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.699101065052672e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.163731061154976e-05,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.699090878712012e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004600823740474,291.128173828125,294.1499938964844,283.8099975585937,282.5357971191406,286.04150390625,284.0668640136719,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935383640468444e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736989974975586,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.210780262947084e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.699424117570744e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.163969712564722e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.699413931230084e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004600977117661,291.1272888183594,294.1499938964844,283.7916564941406,282.5287780761719,286.0219421386719,284.0490417480469,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973135664197802e-09,0.0009814656805247,-0.0087385075166821,0.0,0.0,0.0,-0.0066457302309572,60.0,-4.748420238494873,-0.0,-6.567695720605117e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.211116412188858e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.699778456706554e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.164231647038832e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.699768270365894e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004601145337801,291.1264343261719,294.1499938964844,283.7733459472656,282.52178955078125,286.0023803710937,284.0311584472656,290.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014586951045195e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.7598652839660645,-0.0,-6.568170363152603e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.211870201397689e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.70057226368226e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.164817361626774e-05,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.7005620773416e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004601521650329,291.12469482421875,294.1499938964844,283.7366638183594,282.50787353515625,285.9632873535156,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782795906066895,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.211870201397689e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.70057226368226e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.164817361626774e-05,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.7005620773416e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004601521650329,291.12469482421875,294.1499938964844,283.7366638183594,282.50787353515625,285.9632873535156,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782795906066895,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.21271275728941e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.70145920291543e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.16547219781205e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.70144901657477e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004601942491717,291.1229553222656,294.1499938964844,283.70001220703125,282.4939270019531,285.9242553710937,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805773735046387,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.21271275728941e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.70145920291543e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.16547219781205e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.70144901657477e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004601942491717,291.1229553222656,294.1499938964844,283.70001220703125,282.4939270019531,285.9242553710937,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805773735046387,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.213622251991184e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.702415991341697e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.166178693296388e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.702405805001035e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004602396802511,291.1211853027344,294.1499938964844,283.663330078125,282.4798889160156,285.88525390625,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828786373138428,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.213622251991184e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.702415991341697e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.166178693296388e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.702405805001035e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004602396802511,291.1211853027344,294.1499938964844,283.663330078125,282.4798889160156,285.88525390625,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828786373138428,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.214576130034402e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.703420073492453e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.166920840973035e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.703410614747554e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004602873232215,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8462829589844,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851822376251221,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.214576130034402e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.703420073492453e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.166920840973035e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.703410614747554e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004602873232215,291.1194152832031,294.1499938964844,283.6266784667969,282.46563720703125,285.8462829589844,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851822376251221,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.215063619194552e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.703933028504252e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.167299918364733e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.703923569759354e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004603116831276,291.1185302734375,294.1499938964844,283.6083374023437,282.4584350585937,285.8268127441406,283.8680114746094,290.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.863345623016357,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.215554018737748e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.70444962149486e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.167681178543717e-05,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.70444016274996e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004603361885529,291.1176147460937,294.1499938964844,283.5899963378906,282.4511413574219,285.8073425292969,283.84967041015625,290.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.874870300292969,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.21653481782414e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.705482079880312e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.168443698901683e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.705472621135414e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004603851702995,291.1158142089844,294.1499938964844,283.5533447265625,282.43621826171875,285.7684631347656,283.8128662109375,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897919654846191,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.21653481782414e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.705482079880312e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.168443698901683e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.705472621135414e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004603851702995,291.1158142089844,294.1499938964844,283.5533447265625,282.43621826171875,285.7684631347656,283.8128662109375,290.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897919654846191,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.217497427016497e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.706495620775968e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.169191667344421e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.70648616203107e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004604332498274,291.114013671875,294.1499938964844,283.51666259765625,282.4208374023437,285.7295837402344,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920958042144775,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.217497427016497e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.706495620775968e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.169191667344421e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.70648616203107e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004604332498274,291.114013671875,294.1499938964844,283.51666259765625,282.4208374023437,285.7295837402344,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920958042144775,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.218420746037737e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.707467688713224e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.169909804360941e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.707458229968324e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004604793502949,291.1121826171875,294.1499938964844,283.4800109863281,282.4049072265625,285.6907653808594,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943974018096924,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.218420746037737e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.707467688713224e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.169909804360941e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.707458229968324e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004604793502949,291.1121826171875,294.1499938964844,283.4800109863281,282.4049072265625,285.6907653808594,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943974018096924,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.21928367461078e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.708375728223471e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.170580647652969e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.708366997074336e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004605224821716,291.1103515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6519775390625,283.7018737792969,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96695613861084,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.21928367461078e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.708375728223471e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.170580647652969e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.708366997074336e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004605224821716,291.1103515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6519775390625,283.7018737792969,290.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96695613861084,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.219685307471082e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.708798461360856e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.170892786234617e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.70878973021172e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004605425347108,291.10943603515625,294.1499938964844,283.42498779296875,282.3797607421875,285.6325988769531,283.6833190917969,290.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807312687342801e-09,0.000982406316325,-0.0090267220512032,0.0,0.0,0.0,-0.0067002614960074,60.0,-4.978429794311523,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.22006438486278e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.709197911433876e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.171187462517992e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.709188452688976e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004605614813044,291.1084899902344,294.1499938964844,283.4066772460937,282.3710021972656,285.6132202148437,283.66473388671875,290.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989390811732e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989890098571777,-0.0,-6.580827971447435e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.22074177651666e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.709910955280066e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.171714241849259e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.709902224130929e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004605952999554,291.1066589355469,294.1499938964844,283.3699951171875,282.35284423828125,285.5744934082031,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012767314910889,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.22074177651666e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.709910955280066e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.171714241849259e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.709902224130929e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004605952999554,291.1066589355469,294.1499938964844,283.3699951171875,282.35284423828125,285.5744934082031,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012767314910889,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.221291838912292e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.710489393910392e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.172141340561211e-05,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.710480662761256e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004606227739714,291.1047668457031,294.1499938964844,283.3333435058594,282.333740234375,285.5357971191406,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035570621490479,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.221291838912292e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.710489393910392e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.172141340561211e-05,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.710480662761256e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004606227739714,291.1047668457031,294.1499938964844,283.3333435058594,282.333740234375,285.5357971191406,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035570621490479,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.22169056138955e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.710909216664732e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.172451296355575e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.710899757919832e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004606426809914,291.1028747558594,294.1499938964844,283.2966613769531,282.31365966796875,285.49713134765625,283.5531921386719,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058286666870117,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.22169056138955e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.710909216664732e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.172451296355575e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.710899757919832e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004606426809914,291.1028747558594,294.1499938964844,283.2966613769531,282.31365966796875,285.49713134765625,283.5531921386719,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058286666870117,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.221911750501022e-05,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.711141319712624e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.17262300895527e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.711132588563488e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.000460653740447,291.1009826660156,294.1499938964844,283.260009765625,282.29248046875,285.45849609375,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080901145935059,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
