time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.221911750501022e-05,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.711141319712624e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.17262300895527e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.711132588563488e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.000460653740447,291.1009826660156,294.1499938964844,283.260009765625,282.29248046875,285.45849609375,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.0090983593836426,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080901145935059,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.221945947501808e-05,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.711177699500696e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172649202402681e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.711168968351558e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.000460655457573,291.1000366210937,294.1499938964844,283.2416687011719,282.2814636230469,285.439208984375,283.4974670410156,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041617605839e-09,0.0009826434543356,-0.0090993763878941,0.0,0.0,0.0,-0.00671400828287,60.0,-5.0921630859375,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.221927757607772e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.711158054415137e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.172634650487453e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.711149323266e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004606545262504,291.0990905761719,294.1499938964844,283.22332763671875,282.2701110839844,285.419921875,283.4789123535156,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834767614563361e-09,0.0009826411260291,-0.0090986583381891,0.0,0.0,0.0,-0.0067138723097741,60.0,-5.103394508361816,-0.0,-6.58343779491588e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.221710206475108e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.71092886175029e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.172465120675042e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.710920130601151e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004606436705216,291.09716796875,294.1499938964844,283.1866760253906,282.2464904785156,285.38134765625,283.44189453125,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.12575626373291,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.221710206475108e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.71092886175029e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.172465120675042e-05,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.710920130601151e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004606436705216,291.09716796875,294.1499938964844,283.1866760253906,282.2464904785156,285.38134765625,283.44189453125,290.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124878987669,60.0,-5.12575626373291,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.221224900102244e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.710417361930011e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.172087498474866e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.710409358376636e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004606194270309,291.0952453613281,294.1499938964844,283.1499938964844,282.22149658203125,285.34283447265625,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147961139678955,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.221224900102244e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.710417361930011e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.172087498474866e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.710409358376636e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004606194270309,291.0952453613281,294.1499938964844,283.1499938964844,282.22149658203125,285.34283447265625,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.147961139678955,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.220599167747424e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.709758160170168e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.171600736910477e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.709750156616792e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004605881695169,291.0932922363281,294.1499938964844,283.11334228515625,282.1949462890625,285.3043518066406,283.3681640625,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170025825500488,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.220599167747424e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.709758160170168e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.171600736910477e-05,297.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.709750156616792e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004605881695169,291.0932922363281,294.1499938964844,283.11334228515625,282.1949462890625,285.3043518066406,283.3681640625,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546421706676,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170025825500488,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.22003309824504e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.709162259241566e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.171160541474819e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.70915425568819e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004605599096976,291.0913391113281,294.1499938964844,283.07666015625,282.1667175292969,285.2658996582031,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192051410675049,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.22003309824504e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.709162259241566e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.171160541474819e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.70915425568819e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004605599096976,291.0913391113281,294.1499938964844,283.07666015625,282.1667175292969,285.2658996582031,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192051410675049,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.219795902026816e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708911966299638e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.170975732151419e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.708903962746264e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004605480353347,291.0903625488281,294.1499938964844,283.0583190917969,282.1520080566406,285.2466735839844,283.3131103515625,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837600788844e-09,0.0009824108565226,-0.0090280976146459,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203072547912598,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.219597995979711e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.708703146316112e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.170821481849998e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.708695142762735e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004605381400324,291.08935546875,294.1499938964844,283.0400085449219,282.1369323730469,285.2274475097656,283.2947998046875,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.80533116128845e-09,0.0009823894361034,-0.0090215299278497,0.0,0.0,0.0,-0.0066992794163525,60.0,-5.214105606079102,-0.0,-6.580065559091963e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.219349885825068e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.708441939437762e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.170628668973222e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.708433935884386e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004605257418006,291.08740234375,294.1499938964844,283.0033264160156,282.1056823730469,285.1890869140625,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236226558685303,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.219349885825068e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.708441939437762e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,7.170628668973222e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.708433935884386e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004605257418006,291.08740234375,294.1499938964844,283.0033264160156,282.1056823730469,285.1890869140625,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.236226558685303,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.219333151122556e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708423749543726e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.170614844653755e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.708415745990352e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0004605248977895,291.0853881835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1507263183594,283.2216186523437,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258448600769043,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.219333151122556e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708423749543726e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.170614844653755e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.708415745990352e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0004605248977895,291.0853881835937,294.1499938964844,282.9666748046875,282.0731506347656,285.1507263183594,283.2216186523437,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258448600769043,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.219565981766208e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.708668949315324e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.170796015998349e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.70866167335771e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004605365393217,291.0834045410156,294.1499938964844,282.92999267578125,282.0393981933594,285.11236572265625,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280790328979492,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.219565981766208e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.708668949315324e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.170796015998349e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.70866167335771e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0004605365393217,291.0834045410156,294.1499938964844,282.92999267578125,282.0393981933594,285.11236572265625,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280790328979492,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.2200432845857e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.709170990390704e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.171167089836672e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.709163714433088e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004605603753589,291.0813903808594,294.1499938964844,282.8933410644531,282.0045471191406,285.0740661621094,283.1483459472656,290.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303259372711182,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.2200432845857e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.709170990390704e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.171167089836672e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.709163714433088e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004605603753589,291.0813903808594,294.1499938964844,282.8933410644531,282.0045471191406,285.0740661621094,283.1483459472656,290.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303259372711182,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.220364154316484e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709509322419764e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.171416655182838e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.709502046462148e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605764406733,291.08038330078125,294.1499938964844,282.875,281.9867553710937,285.054931640625,283.1299743652344,290.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814536686519432e-09,0.0009824681328609,-0.0090456511825323,0.0,0.0,0.0,-0.0067038428969681,60.0,-5.314540863037109,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.220730134984478e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.709894220577552e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.171701145125553e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.70988694461994e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004605947178788,291.079345703125,294.1499938964844,282.8566589355469,281.9687194824219,285.0357971191406,283.1116027832031,290.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.32584810256958,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.221563959727064e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.710772428661583e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.172349432948977e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.71076515270397e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004606363654602,291.07733154296875,294.1499938964844,282.82000732421875,281.9320373535156,284.99755859375,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348526477813721,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.221563959727064e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.710772428661583e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.172349432948977e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.71076515270397e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004606363654602,291.07733154296875,294.1499938964844,282.82000732421875,281.9320373535156,284.99755859375,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348526477813721,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.222458174917848e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.7117132099811e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.173044286901131e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.711705934023485e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606810107361,291.07525634765625,294.1499938964844,282.7833251953125,281.8946228027344,284.9593200683594,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.37125825881958,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.222458174917848e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.7117132099811e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.173044286901131e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.711705934023485e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004606810107361,291.07525634765625,294.1499938964844,282.7833251953125,281.8946228027344,284.9593200683594,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.37125825881958,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.223302186001092e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.712602332001552e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.17370057827793e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.712595056043938e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607231530826,291.0732116699219,294.1499938964844,282.7466735839844,281.8565368652344,284.9211120605469,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393986225128174,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.223302186001092e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.712602332001552e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.17370057827793e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.712595056043938e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004607231530826,291.0732116699219,294.1499938964844,282.7466735839844,281.8565368652344,284.9211120605469,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393986225128174,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.22397375688888e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.713308827485888e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.174222264438868e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713301551528276e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004607567097991,291.0711364746094,294.1499938964844,282.7099914550781,281.81793212890625,284.8829345703125,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.4166436195373535,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.22397375688888e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.713308827485888e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.174222264438868e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.713301551528276e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0004607567097991,291.0711364746094,294.1499938964844,282.7099914550781,281.81793212890625,284.8829345703125,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.4166436195373535,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.224202949553728e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.71355038927868e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,7.174400525400415e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.713543113321066e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004607681476045,291.0700988769531,294.1499938964844,282.6916809082031,281.7984619140625,284.8638610839844,282.9451599121094,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619951681084785e-09,0.0009828739566728,-0.0091699985787272,0.0,0.0,0.0,-0.0067273704335093,60.0,-5.427919864654541,-0.0,-6.586558498611339e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.224344103131445e-05,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.71369881881401e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.174510392360389e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.713692270452157e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004607752198353,291.0690612792969,294.1499938964844,282.67333984375,281.7789306640625,284.84478759765625,282.9266052246094,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863724007402425e-09,0.0009828887414187,-0.0091745285317301,0.0,0.0,0.0,-0.0067282272502779,60.0,-5.439152717590332,-0.0,-6.586756740034616e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.224294626619668e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.713646431919189e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.174471829785034e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.713639155961572e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004607727169059,291.06695556640625,294.1499938964844,282.6366577148437,281.7395935058594,284.806640625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461447238922119,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.224294626619668e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.713646431919189e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.174471829785034e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.713639155961572e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0004607727169059,291.06695556640625,294.1499938964844,282.6366577148437,281.7395935058594,284.806640625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461447238922119,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.223719098372384e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.713040344649926e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.174023630796e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.713033796288072e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004607439914252,291.0648498535156,294.1499938964844,282.6000061035156,281.7000732421875,284.7685241699219,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483449935913086,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.223719098372384e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.713040344649926e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,7.174023630796e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.713033796288072e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004607439914252,291.0648498535156,294.1499938964844,282.6000061035156,281.7000732421875,284.7685241699219,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483449935913086,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
