time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007860,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.222544031217694e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.711802704259752e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,7.173109770519659e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.71179542830214e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004606852889992,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,284.73046875,282.8158264160156,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505106449127197,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.222544031217694e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.711802704259752e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,7.173109770519659e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.71179542830214e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004606852889992,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,284.73046875,282.8158264160156,290.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505106449127197,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.220728679792956e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.709890582598746e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.171697507146746e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.709884034236892e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004605946014635,291.0605773925781,294.1499938964844,282.52667236328125,281.62091064453125,284.6924133300781,282.7792663574219,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526370525360107,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.220728679792956e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.709890582598746e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.171697507146746e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.709884034236892e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0004605946014635,291.0605773925781,294.1499938964844,282.52667236328125,281.62091064453125,284.6924133300781,282.7792663574219,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526370525360107,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.219579806085676e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.708680590847508e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.170803291955963e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.708673314889892e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004605372087098,291.0595092773437,294.1499938964844,282.5083312988281,281.6011657714844,284.67340087890625,282.7610778808594,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.0090181762352585,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.536856174468994,-0.0,-6.579918476745662e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.218273044098169e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.707304707262664e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.169787568273023e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.707298158900812e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004604719579219,291.0584411621094,294.1499938964844,282.489990234375,281.5814514160156,284.6544189453125,282.74298095703125,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.7877447844891784e-09,0.0009822391439229,-0.008975451812148,0.0,0.0,0.0,-0.0066905613057315,60.0,-5.547240734100342,-0.0,-6.578050459893349e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.215217141900212e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.704086551209912e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.167410512920469e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.70408000284806e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004603193083312,291.0562744140625,294.1499938964844,282.4533386230469,281.542236328125,284.6164245605469,282.70703125,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567722797393799,-0.0,-6.573682043153894e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.215217141900212e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.704086551209912e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.167410512920469e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.70408000284806e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004603193083312,291.0562744140625,294.1499938964844,282.4533386230469,281.542236328125,284.6164245605469,282.70703125,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496024063443664e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.567722797393799,-0.0,-6.573682043153894e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.211633732775226e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.700312511995436e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.164623093558475e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.700305963633582e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.00046014029067,291.0541076660156,294.1499938964844,282.4166564941406,281.5033874511719,284.5784912109375,282.6714172363281,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587830066680908,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.211633732775226e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.700312511995436e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.164623093558475e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.700305963633582e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.00046014029067,291.0541076660156,294.1499938964844,282.4166564941406,281.5033874511719,284.5784912109375,282.6714172363281,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587830066680908,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.207623224938288e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.6960888186004e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.161503162933514e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.69608299783431e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.000459939969005,291.05194091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.54058837890625,282.6361999511719,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654860636359558e-09,0.0009811028139665,-0.0086272722110152,0.0,0.0,0.0,-0.0066246851347386,60.0,-5.607615947723389,-0.0,-6.562837739920725e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.207623224938288e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.6960888186004e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.161503162933514e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.69608299783431e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.000459939969005,291.05194091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.54058837890625,282.6361999511719,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654860636359558e-09,0.0009811028139665,-0.0086272722110152,0.0,0.0,0.0,-0.0066246851347386,60.0,-5.607615947723389,-0.0,-6.562837739920725e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.20329912332818e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.691535524325444e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.158140215324238e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.691528975963593e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004597239603754,291.0497436523437,294.1499938964844,282.34332275390625,281.4271240234375,284.5027160644531,282.6014099121094,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009240034218237e-09,0.0009806415764614,-0.0084859495982527,0.0,0.0,0.0,-0.0065979463979601,60.0,-5.62714433670044,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.20329912332818e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.691535524325444e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.158140215324238e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.691528975963593e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0004597239603754,291.0497436523437,294.1499938964844,282.34332275390625,281.4271240234375,284.5027160644531,282.6014099121094,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009240034218237e-09,0.0009806415764614,-0.0084859495982527,0.0,0.0,0.0,-0.0065979463979601,60.0,-5.62714433670044,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.201056673191488e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.68917374848388e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,7.156395440688357e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.68916792771779e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004596119397319,291.04864501953125,294.1499938964844,282.32501220703125,281.408447265625,284.4837951660156,282.58416748046875,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126610308885,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636831283569336,-0.0,-6.553469944492464e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.198781481245533e-05,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.686777775641532e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.154625927796587e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.68677195487544e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004594983183778,291.04754638671875,294.1499938964844,282.3066711425781,281.38995361328125,284.4648742675781,282.5669860839844,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646483898162842,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.19418889679946e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.681941446615384e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.151053432608023e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.68193489825353e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004592688928823,291.0453186035156,294.1499938964844,282.2699890136719,281.353515625,284.4270935058594,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.66571044921875,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.19418889679946e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.681941446615384e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.151053432608023e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.68193489825353e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004592688928823,291.0453186035156,294.1499938964844,282.2699890136719,281.353515625,284.4270935058594,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872917886730193e-09,0.0009796699741855,-0.008188210427761,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.66571044921875,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.18962396099232e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.677134221419692e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.147502765292302e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.67712767305784e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004590408643707,291.0431213378906,294.1499938964844,282.2333374023437,281.3179931640625,284.38934326171875,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390311777591,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.684887886047363,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.18962396099232e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.677134221419692e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.147502765292302e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.67712767305784e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0004590408643707,291.0431213378906,294.1499938964844,282.2333374023437,281.3179931640625,284.38934326171875,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390311777591,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.684887886047363,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.185177623294294e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.672452142694964e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.14404450263828e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672445594333112e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0004588187730405,291.0408630371094,294.1499938964844,282.1966552734375,281.2834167480469,284.35162353515625,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903689845609e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704079627990723,-0.0,-6.530845553243125e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.185177623294294e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.672452142694964e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.14404450263828e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672445594333112e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0004588187730405,291.0408630371094,294.1499938964844,282.1966552734375,281.2834167480469,284.35162353515625,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374903689845609e-09,0.0009787088492885,-0.0078937290236353,0.0,0.0,0.0,-0.0064858980476856,60.0,-5.704079627990723,-0.0,-6.530845553243125e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.180921915685758e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.667970152804628e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.140733941923827e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.667963604442777e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.000458606169559,291.03863525390625,294.1499938964844,282.1600036621094,281.2499389648437,284.31396484375,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817709789343e-09,0.0009782549459487,-0.0077546318061649,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723336219787598,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.180921915685758e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.667970152804628e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.140733941923827e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.667963604442777e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.000458606169559,291.03863525390625,294.1499938964844,282.1600036621094,281.2499389648437,284.31396484375,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817709789343e-09,0.0009782549459487,-0.0077546318061649,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723336219787598,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.178883919958024e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.665823745308444e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.139149238355458e-05,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.665817924542353e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004585043643601,291.0375061035156,294.1499938964844,282.14166259765625,281.233642578125,284.2951354980469,282.41619873046875,290.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880231499671,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733004093170166,-0.0,-6.521887740973399e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.176914318231866e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.66374936979264e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,7.137616921681911e-05,297.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.663743549026548e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004584059643093,291.036376953125,294.1499938964844,282.1233215332031,281.2176513671875,284.2763061523437,282.3997802734375,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742703437805176,-0.0,-6.51908536042356e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.17319775908254e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.659835632191972e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,7.134726183721796e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.65982981142588e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582203109748,291.0341186523437,294.1499938964844,282.086669921875,281.1866455078125,284.2387084960937,282.36700439453125,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762207984924316,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.17319775908254e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.659835632191972e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,7.134726183721796e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.65982981142588e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582203109748,291.0341186523437,294.1499938964844,282.086669921875,281.1866455078125,284.2387084960937,282.36700439453125,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762207984924316,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.169812983600424e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.656271140556782e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.132093742256984e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.656265319790692e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580512468237,291.0318298339844,294.1499938964844,282.04998779296875,281.1570129394531,284.2011108398437,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183243446613914e-09,0.0009770698379725,-0.0073915333487093,0.0,0.0,0.0,-0.0063908835873007,60.0,-5.781886100769043,-0.0,-6.50898854814841e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.169812983600424e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.656271140556782e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.132093742256984e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.656265319790692e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580512468237,291.0318298339844,294.1499938964844,282.04998779296875,281.1570129394531,284.2011108398437,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183243446613914e-09,0.0009770698379725,-0.0073915333487093,0.0,0.0,0.0,-0.0063908835873007,60.0,-5.781886100769043,-0.0,-6.50898854814841e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.167458483716472e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.653791494201867e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,7.130261656129733e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.653785673435776e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579336382448,291.029541015625,294.1499938964844,282.0133361816406,281.1287536621094,284.16357421875,282.3017578125,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538518463491982e-09,0.0009768184972926,-0.0073145194910466,0.0,0.0,0.0,-0.0063763125799596,60.0,-5.801929950714111,-0.0,-6.505639760234774e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.167458483716472e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.653791494201867e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,7.130261656129733e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.653785673435776e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579336382448,291.029541015625,294.1499938964844,282.0133361816406,281.1287536621094,284.16357421875,282.3017578125,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.1538518463491982e-09,0.0009768184972926,-0.0073145194910466,0.0,0.0,0.0,-0.0063763125799596,60.0,-5.801929950714111,-0.0,-6.505639760234774e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.16677963687107e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.653076267568396e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.129733421606943e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.653070446802305e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0004578997031785,291.0272521972656,294.1499938964844,281.9766540527344,281.1016845703125,284.12603759765625,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145334437348879e-09,0.0009767456213012,-0.0072922022081911,0.0,0.0,0.0,-0.0063720899634063,60.0,-5.822838306427002,-0.0,-6.504669158857723e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.16677963687107e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.653076267568396e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.129733421606943e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.653070446802305e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0004578997031785,291.0272521972656,294.1499938964844,281.9766540527344,281.1016845703125,284.12603759765625,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145334437348879e-09,0.0009767456213012,-0.0072922022081911,0.0,0.0,0.0,-0.0063720899634063,60.0,-5.822838306427002,-0.0,-6.504669158857723e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.167028474621476e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.653338202042504e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.12992696207948e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.653333108872177e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0004579121596179,291.0260925292969,294.1499938964844,281.9583435058594,281.08856201171875,284.1072692871094,282.2523498535156,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.833676338195801,-0.0,-6.50502016696919e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.167649841401726e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.65399231063202e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.130410085665062e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.653986489865928e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0004579431843012,291.0249328613281,294.1499938964844,281.94000244140625,281.07568359375,284.0885314941406,282.23565673828125,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844754695892334,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.169958502752706e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.65642320807092e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.132205792004243e-05,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.656418114900588e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0004580584936775,291.0226135253906,294.1499938964844,281.9033203125,281.0506591796875,284.051025390625,282.2017822265625,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832175762153e-09,0.0009770832257345,-0.0073956963606178,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867600917816162,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
