time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010080,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.169958502752706e-05,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.65642320807092e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.132205792004243e-05,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.656418114900588e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0004580584936775,291.0226135253906,294.1499938964844,281.9033203125,281.0506591796875,284.051025390625,282.2017822265625,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832175762153e-09,0.0009770832257345,-0.0073956963606178,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867600917816162,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.17360812309198e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.66026636888273e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.135044143069535e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.6602612757124e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004582408000715,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.0135192871094,282.1670837402344,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891354560852051,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.17360812309198e-05,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.66026636888273e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.135044143069535e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.6602612757124e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0004582408000715,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.0135192871094,282.1670837402344,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891354560852051,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178505570162088e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.665423567639664e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.13885310688056e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.665418474469334e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004584854468703,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.9760131835937,282.1314392089844,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.91595458984375,-0.0,-6.521297279959981e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178505570162088e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.665423567639664e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,7.13885310688056e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.665418474469334e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004584854468703,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.9760131835937,282.1314392089844,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121485620476e-09,0.0009779928950592,-0.0076744453981518,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.91595458984375,-0.0,-6.521297279959981e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.184559166897088e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.67179803410545e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143561379052699e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.67179294093512e-05,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004587878356687,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.9384765625,282.09478759765625,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587453257352e-09,0.0009786373702809,-0.0078719388693571,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941350936889648,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.184559166897088e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.67179803410545e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143561379052699e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.67179294093512e-05,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004587878356687,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.9384765625,282.09478759765625,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366587453257352e-09,0.0009786373702809,-0.0078719388693571,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941350936889648,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.18799269129522e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.6754141850397e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.146231655497104e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,9.675409091869368e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0004589593736454,291.0143737792969,294.1499938964844,281.7749938964844,280.96923828125,283.9197082519531,282.0760498046875,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954319477081299,-0.0,-6.534776986200086e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.191681601805612e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.67929809121415e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.149100565584376e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.67929299804382e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004591436008922,291.01318359375,294.1499938964844,281.75665283203125,280.9582214355469,283.90093994140625,282.0570678710937,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455269625973756e-09,0.0009793956996873,-0.0081043057143688,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967467308044434,-0.0,-6.540021502132731e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.199777559842914e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.687823330750688e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155397179303691e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.68781823758036e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004595480277203,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.8634033203125,282.0182189941406,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684669807553,0.0,0.0,0.0,-0.0065757166594266,60.0,-5.994289398193359,-0.0,-6.55154153150761e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.199777559842914e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.687823330750688e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155397179303691e-05,297.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.68781823758036e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004595480277203,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.8634033203125,282.0182189941406,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086536349312e-09,0.0009802577551454,-0.0083684669807553,0.0,0.0,0.0,-0.0065757166594266,60.0,-5.994289398193359,-0.0,-6.55154153150761e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.208750270772724e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.697271889308468e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,7.162376277847216e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.697266796138138e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004599962267093,291.00836181640625,294.1499938964844,281.6833190917969,280.91510009765625,283.8258361816406,281.9783020019531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.021750450134277,-0.0,-6.564322063695728e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.208750270772724e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.697271889308468e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,7.162376277847216e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.697266796138138e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0004599962267093,291.00836181640625,294.1499938964844,281.6833190917969,280.91510009765625,283.8258361816406,281.9783020019531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829595599415e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.021750450134277,-0.0,-6.564322063695728e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.218496415996924e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.707534627523272e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.169956370489672e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.707529534352945e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0004604830755852,291.0059509277344,294.1499938964844,281.64666748046875,280.8939514160156,283.78826904296875,281.937255859375,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049790382385254,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.218496415996924e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.707534627523272e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.169956370489672e-05,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.707529534352945e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0004604830755852,291.0059509277344,294.1499938964844,281.64666748046875,280.8939514160156,283.78826904296875,281.937255859375,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,-0.0066912844777107,60.0,-6.049790382385254,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.223833330906928e-05,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.713154577184469e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,7.174107304308563e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.71314948401414e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0004607496666721,291.0046691894531,294.1499938964844,281.6275939941406,280.88299560546875,283.7687072753906,281.91552734375,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855674002295473e-09,0.0009828195907175,-0.0091534368693828,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.064578056335449,-0.0,-6.5858344555636e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.228903945768252e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.718494402477518e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,7.178050873335451e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.718489309307188e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0004610029573086,291.0035095214844,294.1499938964844,281.6099853515625,280.8729248046875,283.7506408691406,281.8952331542969,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882748473904e-09,0.0009833596413955,-0.0093189068138599,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.078341007232666,-0.0,-6.593074175498259e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.234318713424729e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.724195842863992e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,7.18226219760254e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.724191477289423e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.000461273419205,291.0022888183594,294.1499938964844,281.5916748046875,280.8624572753906,283.7318420410156,281.8738708496094,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955954700708,0.0,0.0,0.0,-0.0067889732308685,60.0,-6.092789173126221,-0.0,-6.60080985426248e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.239852079190314e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.730023157317191e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,7.18656592653133e-05,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.730018791742624e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004615498473867,291.0010681152344,294.1499938964844,281.5733337402344,280.8519592285156,283.7130126953125,281.852294921875,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.107336044311523,-0.0,-6.608721037082432e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.251211304217576e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741984831634908e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.195400394266471e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.74197973846458e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004621172265615,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.67535400390625,281.80859375,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196655023491758e-09,0.000985735328868,-0.0100468434393405,0.0,0.0,0.0,-0.0068932739086449,60.0,-6.136683464050293,-0.0,-6.62497399162021e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,9.251211304217576e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741984831634908e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.195400394266471e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.74197973846458e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004621172265615,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.67535400390625,281.80859375,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196655023491758e-09,0.000985735328868,-0.0100468434393405,0.0,0.0,0.0,-0.0068932739086449,60.0,-6.136683464050293,-0.0,-6.62497399162021e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.262844832846896e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.75423536146991e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.20444877515547e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.75423026829958e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.000462698371848,290.99609375,294.1499938964844,281.5,280.80975341796875,283.6376647949219,281.7642517089844,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341552006792426e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.166308403015137,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,9.262844832846896e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.75423536146991e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.20444877515547e-05,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.75423026829958e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.000462698371848,290.99609375,294.1499938964844,281.5,280.80975341796875,283.6376647949219,281.7642517089844,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341552006792426e-09,0.0009869743371382,-0.0104264821857213,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.166308403015137,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.2746049631387e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766619768925013e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.21359538147226e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.76661467575468e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.000463285803562,290.9935913085937,294.1499938964844,281.4633483886719,280.7882995605469,283.59991455078125,281.7194519042969,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.196114540100098,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.2746049631387e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766619768925013e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.21359538147226e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.76661467575468e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.000463285803562,290.9935913085937,294.1499938964844,281.4633483886719,280.7882995605469,283.59991455078125,281.7194519042969,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880281713233225e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,-0.0070377206429839,60.0,-6.196114540100098,-0.0,-6.65851089820535e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.2863425379619e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.778979438124225e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.222724525490776e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.778975072549656e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004638721293304,290.9910888671875,294.1499938964844,281.4266662597656,280.7665100097656,283.5621643066406,281.6743469238281,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6342214510275426e-09,0.0009894770337268,-0.0111932810395956,0.0,0.0,0.0,-0.0071101952344179,60.0,-6.226003170013428,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.2863425379619e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.778979438124225e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.222724525490776e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.778975072549656e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004638721293304,290.9910888671875,294.1499938964844,281.4266662597656,280.7665100097656,283.5621643066406,281.6743469238281,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.6342214510275426e-09,0.0009894770337268,-0.0111932810395956,0.0,0.0,0.0,-0.0071101952344179,60.0,-6.226003170013428,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.292151662521064e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.785096335690469e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.227242167573422e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.7850919701159e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.00046416229452,290.98980712890625,294.1499938964844,281.4083251953125,280.75543212890625,283.54327392578125,281.6517639160156,290.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706569356471846e-09,0.000990095664747,-0.0113828293979167,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.240944862365723,-0.0,-6.683720954470118e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.297897486248984e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.791147749638184e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.231711788335815e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.791142656467856e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004644493455998,290.9885559082031,294.1499938964844,281.3900146484375,280.7442321777344,283.5243835449219,281.629150390625,290.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907125495374,4.778140549888121e-09,0.0009907077765092,-0.011570343747735,0.0,0.0,0.0,-0.007181541994214,60.0,-6.255867004394531,-0.0,-6.691987408657951e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309122106060386e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.802967542782426e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.240441482281312e-05,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.802962449612096e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004650100308936,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.486572265625,281.583984375,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.285605430603027,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309122106060386e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.802967542782426e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.240441482281312e-05,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.802962449612096e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004650100308936,290.9859924316406,294.1499938964844,281.35333251953125,280.7214050292969,283.486572265625,281.583984375,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,-0.0072508477605879,60.0,-6.285605430603027,-0.0,-6.708148703182816e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319852688349783e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.814267104957251e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.248787733260542e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.814262011786924e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004655460361391,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4487609863281,281.5390014648437,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051588480853297e-09,0.0009930460946634,-0.0122867533937096,0.0,0.0,0.0,-0.0073171025142073,60.0,-6.315104007720947,-0.0,-6.723617218540312e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319852688349783e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.814267104957251e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.248787733260542e-05,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.814262011786924e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0004655460361391,290.9834289550781,294.1499938964844,281.3166809082031,280.6979675292969,283.4487609863281,281.5390014648437,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051588480853297e-09,0.0009930460946634,-0.0122867533937096,0.0,0.0,0.0,-0.0073171025142073,60.0,-6.315104007720947,-0.0,-6.723617218540312e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329929162049666e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.824877633946016e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.256624667206779e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.824873268371448e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.000466049357783,290.9808654785156,294.1499938964844,281.2799987792969,280.6737365722656,283.410888671875,281.4943542480469,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.177087203378505e-09,0.0009941192111,-0.0126155437901616,0.0,0.0,0.0,-0.0073793176561594,60.0,-6.344250202178955,-0.0,-6.738159186170378e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329929162049666e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,9.824877633946016e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.256624667206779e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.824873268371448e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.000466049357783,290.9808654785156,294.1499938964844,281.2799987792969,280.6737365722656,283.410888671875,281.4943542480469,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941244497895,5.177087203378505e-09,0.0009941192111,-0.0126155437901616,0.0,0.0,0.0,-0.0073793176561594,60.0,-6.344250202178955,-0.0,-6.738159186170378e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.335597860626876e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.830846829572693e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.261033897520974e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.830842463998124e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0004663325380533,290.97930908203125,294.1499938964844,281.25799560546875,280.6588134765625,283.38818359375,281.4677734375,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947281796485,5.247685841425209e-09,0.000994722940959,-0.0128005007281899,0.0,0.0,0.0,-0.0074143167585134,60.0,-6.361518383026123,-0.0,-6.746346059571806e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,9.33921110117808e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.834651427809148e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.26384314475581e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.83464706223458e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004665129818022,290.978271484375,294.1499938964844,281.24334716796875,280.6487121582031,283.3730163574219,281.4501342773437,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292680071988798e-09,0.0009951076935976,-0.012918378226459,0.0,0.0,0.0,-0.0074366223998367,60.0,-6.372943878173828,-0.0,-6.751566417051438e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
