time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012300,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.343508281745017e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.839177073445172e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.267185719683766e-05,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.839172707870604e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004667276807595,290.9769592285156,294.1499938964844,281.2250061035156,280.6358337402344,283.3540954589844,281.4281921386719,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955707937479,5.3462039240059775e-09,0.000995565438643,-0.0130586000159382,0.0,0.0,0.0,-0.0074631567113101,60.0,-6.3870768547058105,-0.0,-6.757779402732923e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.347551531391218e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.84343423624523e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,7.270330388564616e-05,297.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.84342987067066e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.000466929632239,290.97564697265625,294.1499938964844,281.2066650390625,280.6227111816406,283.33514404296875,281.40643310546875,290.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396551205905098e-09,0.0009959959425032,-0.0131904995068907,0.0,0.0,0.0,-0.0074881156906485,60.0,-6.401057243347168,-0.0,-6.763625748362756e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.354721260024236e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.850984497461468e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.275907410075888e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.8509801318869e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004672877839766,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2972412109375,281.3633117675781,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967649821192,5.4858428910620205e-09,0.000996759510599,-0.0134244253858923,0.0,0.0,0.0,-0.0075323819182813,60.0,-6.428499698638916,-0.0,-6.774001093390325e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,9.354721260024236e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.850984497461468e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.275907410075888e-05,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.8509801318869e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004672877839766,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2972412109375,281.3633117675781,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967649821192,5.4858428910620205e-09,0.000996759510599,-0.0134244253858923,0.0,0.0,0.0,-0.0075323819182813,60.0,-6.428499698638916,-0.0,-6.774001093390325e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.36076176003553e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.857345139607788e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.280604768311605e-05,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.85734077403322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004675895324908,290.9703674316406,294.1499938964844,281.1333312988281,280.56756591796875,283.25933837890625,281.32086181640625,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974082931876,5.561057836445116e-09,0.0009974027052521,-0.013621469028294,0.0,0.0,0.0,-0.0075696692802011,60.0,-6.455153942108154,-0.0,-6.782747163924796e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.36076176003553e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.857345139607788e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.280604768311605e-05,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.85734077403322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004675895324908,290.9703674316406,294.1499938964844,281.1333312988281,280.56756591796875,283.25933837890625,281.32086181640625,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974082931876,5.561057836445116e-09,0.0009974027052521,-0.013621469028294,0.0,0.0,0.0,-0.0075696692802011,60.0,-6.455153942108154,-0.0,-6.782747163924796e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.365398727823047e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.862228034762666e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.284211460500956e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.862223669188096e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0004678211407735,290.9677124023437,294.1499938964844,281.0966796875,280.5382385253906,283.221435546875,281.279052734375,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979020105674,5.618783216476686e-09,0.000997896422632,-0.0137726953253149,0.0,0.0,0.0,-0.0075982864946126,60.0,-6.48094654083252,-0.0,-6.7894632138632e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.365398727823047e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,9.862228034762666e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.284211460500956e-05,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.862223669188096e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0004678211407735,290.9677124023437,294.1499938964844,281.0966796875,280.5382385253906,283.221435546875,281.279052734375,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979020105674,5.618783216476686e-09,0.000997896422632,-0.0137726953253149,0.0,0.0,0.0,-0.0075982864946126,60.0,-6.48094654083252,-0.0,-6.7894632138632e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.368528117192908e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.865523315966128e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.2866452683229e-05,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.86551895039156e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0004679774574469,290.9650573730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1835632324219,281.2378845214844,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982351912185,5.657730728358956e-09,0.0009982294868677,-0.0138747273012995,0.0,0.0,0.0,-0.0076175946742296,60.0,-6.505791664123535,-0.0,-6.793995765974614e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.368528117192908e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.865523315966128e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.2866452683229e-05,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.86551895039156e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0004679774574469,290.9650573730469,294.1499938964844,281.0599975585937,280.5075988769531,283.1835632324219,281.2378845214844,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982351912185,5.657730728358956e-09,0.0009982294868677,-0.0138747273012995,0.0,0.0,0.0,-0.0076175946742296,60.0,-6.505791664123535,-0.0,-6.793995765974614e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.369469626108184e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.86651430139318e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,7.287377229658887e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.866509935818613e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004680244601331,290.9637145996094,294.1499938964844,281.0416564941406,280.49176025390625,283.16461181640625,281.21759033203125,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983353083953,5.669436475841394e-09,0.0009983296040445,-0.0139053920283913,0.0,0.0,0.0,-0.0076233982108533,60.0,-6.5177836418151855,-0.0,-6.795358586941802e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.36994983931072e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.867019980447368e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.287750486284494e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.86701634246856e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0004680484707932,290.9623718261719,294.1499938964844,281.0233459472656,280.4755554199219,283.14569091796875,281.19744873046875,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983862983062,5.6754023702865206e-09,0.0009983807103708,-0.0139210214838385,0.0,0.0,0.0,-0.007626355625689,60.0,-6.529477119445801,-0.0,-6.796053497737375e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369551844429223e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.86660088528879e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.287441258085892e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.86659651971422e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.000468028592877,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078186035156,281.15771484375,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670400593515978e-09,0.0009983379859477,-0.0139079177752137,0.0,0.0,0.0,-0.0076238764449954,60.0,-6.551999092102051,-0.0,-6.795470852694052e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369551844429223e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.86660088528879e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.287441258085892e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.86659651971422e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.000468028592877,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.1078186035156,281.15771484375,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670400593515978e-09,0.0009983379859477,-0.0139079177752137,0.0,0.0,0.0,-0.0076238764449954,60.0,-6.551999092102051,-0.0,-6.795470852694052e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.367033635498956e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.86394879873842e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.285481842700392e-05,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.863944433163851e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.000467902777018,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.0699768066406,281.1187744140625,290.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.638982614186716e-09,0.0009980694158002,-0.0138256112113595,0.0,0.0,0.0,-0.0076083014719188,60.0,-6.573005676269531,-0.0,-6.791813689233095e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.367033635498956e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.86394879873842e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.285481842700392e-05,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.863944433163851e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.000467902777018,290.9569396972656,294.1499938964844,280.95001220703125,280.40692138671875,283.0699768066406,281.1187744140625,290.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.638982614186716e-09,0.0009980694158002,-0.0138256112113595,0.0,0.0,0.0,-0.0076083014719188,60.0,-6.573005676269531,-0.0,-6.791813689233095e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.361455886391924e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,9.858075645752253e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.281143916770816e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.858071280177684e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004676241951528,290.9542236328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0322265625,281.0807800292969,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974804706871,5.569454675224961e-09,0.0009974748827517,-0.0136434668675065,0.0,0.0,0.0,-0.0075738341547548,60.0,-6.591941356658936,-0.0,-6.78372344964373e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.361455886391924e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,9.858075645752253e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,7.281143916770816e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.858071280177684e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004676241951528,290.9542236328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0322265625,281.0807800292969,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974804706871,5.569454675224961e-09,0.0009974748827517,-0.0136434668675065,0.0,0.0,0.0,-0.0075738341547548,60.0,-6.591941356658936,-0.0,-6.78372344964373e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.355242946185172e-05,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.851532377069816e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,7.276311225723475e-05,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.851528739091008e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004673138319049,290.9523620605469,294.1499938964844,280.891357421875,280.34942626953125,283.0065612792969,281.0556335449219,290.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968183003365,5.4920148429005175e-09,0.0009968128288164,-0.0134405931457877,0.0,0.0,0.0,-0.0075354441069066,60.0,-6.602854251861572,-0.0,-6.774718741553444e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.351693006465212e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.84779471764341e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.273550727404654e-05,297.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.84779035206884e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004671365022659,290.9515075683594,294.1499938964844,280.8808288574219,280.339111328125,282.9945068359375,281.0440673828125,290.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964400669559,5.4477773403505125e-09,0.0009964345954358,-0.0133247002959251,0.0,0.0,0.0,-0.0075135137885808,60.0,-6.607364177703857,-0.0,-6.769577254317484e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.345317812403664e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.841080463957042e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,7.268591434694827e-05,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.841076825978234e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.000466818048153,290.9501342773437,294.1499938964844,280.8647766113281,280.3233947753906,282.9757385253906,281.0264587402344,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957606671378,5.368323563459398e-09,0.0009957553120329,-0.013116548769176,0.0,0.0,0.0,-0.0074741253629326,60.0,-6.613316535949707,-0.0,-6.76034730417996e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.338089148513971e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.833469084696844e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,7.262969302246347e-05,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.833464719122276e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0004664569569285,290.9487609863281,294.1499938964844,280.8492126464844,280.3081359863281,282.9569702148437,281.00927734375,290.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949903469532,5.278244064044202e-09,0.0009949851082637,-0.0128805572167038,0.0,0.0,0.0,-0.0074294698424637,60.0,-6.618393898010254,-0.0,-6.749890957280513e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.32107141125016e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.81554840109311e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.249733607750386e-05,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.815544035518542e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004656068922486,290.9460144042969,294.1499938964844,280.8194274902344,280.2789611816406,282.91961669921875,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661808081997606e-09,0.0009931717067956,-0.012324983254075,0.0,0.0,0.0,-0.0073243407532572,60.0,-6.625635623931885,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.32107141125016e-05,297.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.81554840109311e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.249733607750386e-05,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.815544035518542e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004656068922486,290.9460144042969,294.1499938964844,280.8194274902344,280.2789611816406,282.91961669921875,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.0661808081997606e-09,0.0009931717067956,-0.012324983254075,0.0,0.0,0.0,-0.0073243407532572,60.0,-6.625635623931885,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.301042882725596e-05,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794456855161116e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.234155054902658e-05,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.794453217182308e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004646064189728,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8824768066406,280.9461364746094,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8166048927100755e-09,0.0009910376975312,-0.0116711165755987,0.0,0.0,0.0,-0.0072006154805421,60.0,-6.629192352294922,-0.0,-6.69643185347013e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.301042882725596e-05,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794456855161116e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.234155054902658e-05,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.794453217182308e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004646064189728,290.9432373046875,294.1499938964844,280.7913513183594,280.25146484375,282.8824768066406,280.9461364746094,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8166048927100755e-09,0.0009910376975312,-0.0116711165755987,0.0,0.0,0.0,-0.0072006154805421,60.0,-6.629192352294922,-0.0,-6.69643185347013e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.27850924199447e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770727046998218e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.216628728201613e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.77072340901941e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.000463480799226,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.8456115722656,280.9180908203125,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535816611195287e-09,0.0009886366315186,-0.0109354592859745,0.0,0.0,0.0,-0.0070614167489111,60.0,-6.629559516906738,-0.0,-6.664019736035699e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.27850924199447e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770727046998218e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.216628728201613e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.77072340901941e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.000463480799226,290.94049072265625,294.1499938964844,280.7649230957031,280.2255554199219,282.8456115722656,280.9180908203125,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535816611195287e-09,0.0009886366315186,-0.0109354592859745,0.0,0.0,0.0,-0.0070614167489111,60.0,-6.629559516906738,-0.0,-6.664019736035699e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.254088217858224e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745010902406648e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.197634840849787e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.74500726442784e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622609412763,290.9377136230469,294.1499938964844,280.7400207519531,280.201171875,282.8090209960937,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231522687803135e-09,0.0009860346326604,-0.0101381987333297,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.627357482910156,-0.0,-6.628982873735367e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.254088217858224e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745010902406648e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.197634840849787e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.74500726442784e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622609412763,290.9377136230469,294.1499938964844,280.7400207519531,280.201171875,282.8090209960937,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231522687803135e-09,0.0009860346326604,-0.0101381987333297,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.627357482910156,-0.0,-6.628982873735367e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.241292718797922e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.731536556500942e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.187682786025107e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.731532918522134e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004616217629518,290.93634033203125,294.1499938964844,280.7281188964844,280.1894836425781,282.7908630371094,280.8802185058594,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072084447415136e-09,0.0009846712928265,-0.0097204577177762,0.0,0.0,0.0,-0.0068315248936414,60.0,-6.6252312660217285,-0.0,-6.610661529293793e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.228278941009194e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.717832290334628e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.177561201388016e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.71782865235582e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0004609716997947,290.9349365234375,294.1499938964844,280.716552734375,280.1781616210937,282.77276611328125,280.8687744140625,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909930601508904e-09,0.0009832847863435,-0.0092955958098173,0.0,0.0,0.0,-0.0067511382512748,60.0,-6.622684955596924,-0.0,-6.592053836129709e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.201691864291206e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689834405435248e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.156881474656984e-05,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689830767456442e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596436046995,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.7368469238281,280.8475952148437,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616260528564453,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.201691864291206e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689834405435248e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.156881474656984e-05,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689830767456442e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596436046995,290.9321594238281,294.1499938964844,280.69439697265625,280.15643310546875,282.7368469238281,280.8475952148437,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616260528564453,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.174906881526113e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661629155743869e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,7.136048952816054e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.66162551776506e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583056725095,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7012939453125,280.82867431640625,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608551502227783,-0.0,-6.516015815805076e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.174906881526113e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.661629155743869e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,7.136048952816054e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.66162551776506e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0004583056725095,290.92938232421875,294.1499938964844,280.6734619140625,280.13592529296875,282.7012939453125,280.82867431640625,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608551502227783,-0.0,-6.516015815805076e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.148412209469824e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.63372876867652e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,7.115441985661164e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633725130697712e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004569822049234,290.92657470703125,294.1499938964844,280.65362548828125,280.1164855957031,282.66607666015625,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600042819976807,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
