time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014520,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.148412209469824e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.63372876867652e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,7.115441985661164e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633725130697712e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0004569822049234,290.92657470703125,294.1499938964844,280.65362548828125,280.1164855957031,282.66607666015625,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600042819976807,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.12881369004026e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.613089787308128e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.100198126863688e-05,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.61308614932932e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004560031811706,290.9244689941406,294.1499938964844,280.63922119140625,280.1023864746094,282.6395874023437,280.8002319335937,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571097596052e-09,0.000972686568275,-0.0060481820255517,0.0,0.0,0.0,-0.0061367321759462,60.0,-6.593249797821045,-0.0,-6.450702016991272e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.122716437559576e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.606669482309373e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,7.095455657690763e-05,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.606665844330564e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004556986386887,290.9237976074219,294.1499938964844,280.6347961425781,280.0980529785156,282.6312561035156,280.7968139648437,290.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602310779237e-09,0.0009720369125716,-0.005849118810147,0.0,0.0,0.0,-0.0060990713536739,60.0,-6.591086864471436,-0.0,-6.442087396862918e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.11033057491295e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.593625873094425e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.085822289809585e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.59362296271138e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.000455079920357,290.9223937988281,294.1499938964844,280.625732421875,280.08917236328125,282.6139831542969,280.7901611328125,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707196149975,2.4402693199476744e-09,0.0009707171702757,-0.0054447134025394,0.0,0.0,0.0,-0.0060225613415241,60.0,-6.586592674255371,-0.0,-6.42460449284954e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.09822847461328e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.580882033333182e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,7.076409383444116e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.580878395354377e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004544754046946,290.9209899902344,294.1499938964844,280.61688232421875,280.0804748535156,282.5968017578125,280.783935546875,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894757201186167e-09,0.0009694275795482,-0.0050495802424848,0.0,0.0,0.0,-0.0059478059411048,60.0,-6.582133293151856,-0.0,-6.407545072306675e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.075470734387636e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556917211739346e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.058709161356091e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.5569143013563e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.000453338609077,290.9181823730469,294.1499938964844,280.5997619628906,280.0636901855469,282.562744140625,280.7728881835937,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916543978969e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573601245880127,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.075470734387636e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556917211739346e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.058709161356091e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.5569143013563e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.000453338609077,290.9181823730469,294.1499938964844,280.5997619628906,280.0636901855469,282.562744140625,280.7728881835937,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916543978969e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573601245880127,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.054734255187212e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.53508060774766e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.042580546112731e-05,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.535076969768852e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004523027746472,290.9153747558594,294.1499938964844,280.5833435058594,280.047607421875,282.5290832519531,280.7637939453125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475327851457223e-09,0.0009647932020016,-0.0036294772289693,0.0,0.0,0.0,-0.0056791403330862,60.0,-6.565891742706299,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.054734255187212e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.53508060774766e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.042580546112731e-05,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.535076969768852e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004523027746472,290.9153747558594,294.1499938964844,280.5833435058594,280.047607421875,282.5290832519531,280.7637939453125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475327851457223e-09,0.0009647932020016,-0.0036294772289693,0.0,0.0,0.0,-0.0056791403330862,60.0,-6.565891742706299,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.035858238348736e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.51520269154571e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027899118838832e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.515199781162664e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513598978519,290.9125366210937,294.1499938964844,280.5675048828125,280.0321044921875,282.4957580566406,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559041976928711,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.035858238348736e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.51520269154571e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027899118838832e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.515199781162664e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513598978519,290.9125366210937,294.1499938964844,280.5675048828125,280.0321044921875,282.4957580566406,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131523963063,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559041976928711,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.01900202734396e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497452265350148e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014788570813835e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497449354967102e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505178658291,290.90972900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628295898437,280.7504272460937,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022939393536603e-09,0.0009609856642782,-0.002462760079652,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553241729736328,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.01900202734396e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.497452265350148e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014788570813835e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497449354967102e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505178658291,290.90972900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4628295898437,280.7504272460937,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022939393536603e-09,0.0009609856642782,-0.002462760079652,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553241729736328,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.011332440422848e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.489375952398404e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.008823013165966e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.48937304201536e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0004501347721088,290.9082946777344,294.1499938964844,280.5446472167969,280.0096740722656,282.4465026855469,280.74810791015625,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067290500183952e-09,0.000960168428719,-0.0022123374510556,0.0,0.0,0.0,-0.0054110386408865,60.0,-6.5507683753967285,-0.0,-6.285719678089663e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.004073217511177e-05,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.481731831328943e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.003177597653121e-05,297.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.481728920945898e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004497721674852,290.9068908691406,294.1499938964844,280.5372009277344,280.0024108886719,282.43023681640625,280.74609375,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622723446227,1.1191593207726667e-09,0.0009622712386772,-0.0019800139125436,0.0,0.0,0.0,-0.0053819604218006,60.0,-6.55073881149292,-0.0,-6.275595154647817e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,4.60098781331908e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.8450663598487154e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.578550604288466e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.8450649046571925e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002298289036843,290.9049987792969,294.1499938964844,280.52252197265625,279.9880065917969,282.40252685546875,280.7427062988281,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713737856131,8.370230619725302e-10,0.0007137369830161,-0.0014868094585835,0.0,0.0,0.0,-0.0039861518889665,60.0,-5.640971183776856,-0.0,-1.6386222156938857e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,4.60098781331908e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.8450663598487154e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.578550604288466e-05,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.8450649046571925e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002298289036843,290.9049987792969,294.1499938964844,280.52252197265625,279.9880065917969,282.40252685546875,280.7427062988281,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713737856131,8.370230619725302e-10,0.0007137369830161,-0.0014868094585835,0.0,0.0,0.0,-0.0039861518889665,60.0,-5.640971183776856,-0.0,-1.6386222156938857e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,4.360019738669507e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314791468904e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391130667296238e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.5913133362773806e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177920396206,290.9059143066406,294.1499938964844,280.5080261230469,279.97381591796875,282.39031982421875,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.9443399906158447,-0.0,-1.4714768070689388e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,4.360019738669507e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314791468904e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391130667296238e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.5913133362773806e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177920396206,290.9059143066406,294.1499938964844,280.5080261230469,279.97381591796875,282.39031982421875,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.9443399906158447,-0.0,-1.4714768070689388e-08,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,3.0769002478336915e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240126898162998e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.3931475880090147e-05,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240126170567237e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536975614726,290.90771484375,294.1499938964844,280.4935913085937,279.9596862792969,282.385986328125,280.747314453125,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206703695468,4.028668232347599e-10,0.0003206699620932,-0.0007384737255051,0.0,0.0,0.0,-0.0018073434475809,60.0,-2.761180877685547,-0.0,-7.328301077080823e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,3.0769002478336915e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.240126898162998e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,2.3931475880090147e-05,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240126170567237e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536975614726,290.90771484375,294.1499938964844,280.4935913085937,279.9596862792969,282.385986328125,280.747314453125,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206703695468,4.028668232347599e-10,0.0003206699620932,-0.0007384737255051,0.0,0.0,0.0,-0.0018073434475809,60.0,-2.761180877685547,-0.0,-7.328301077080823e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,2.1477702830452472e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.2617075956077315e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.6704902009223588e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.26170686801197e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001072855884558,290.9095153808594,294.1499938964844,280.4814758300781,279.9477844238281,282.3863220214844,280.7554016113281,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086286067962646,-0.0,-3.5706897438814163e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.001662323891651e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.1078489226056263e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.5568504750262946e-05,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,2.107848195009865e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,9.998719178838655e-05,290.90985107421875,294.1499938964844,280.4791564941406,279.94549560546875,282.3865051269531,280.7569274902344,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8827608823776243,-0.0,-3.1014024681752517e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.5886744222370908e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.672952203080058e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.235637228091946e-05,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.672951657383237e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.935758912935853e-05,290.9106750488281,294.1499938964844,280.47186279296875,279.9383850097656,282.3871765136719,280.7611999511719,290.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280616283416748,-0.0,-1.953647688068827e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,1.238041659235023e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.3037186363362707e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.62922513281228e-06,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,1.30371827253839e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,6.184275116538629e-05,290.9112548828125,294.1499938964844,280.4645690917969,279.93121337890625,282.38775634765625,280.76446533203125,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168513873,1.649944764148259e-10,0.0001319166767643,-0.0003018566931132,0.0,0.0,0.0,-0.0007430497789755,60.0,-1.2215481996536257,-0.0,-1.186443165934747e-09,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.034801001282176e-06,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407990779029205e-06,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.471518761623884e-06,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407988505292451e-06,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.514029231155291e-05,290.9118957519531,294.1499938964844,280.4497375488281,279.91668701171875,282.38848876953125,280.76824951171875,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495798490708694e-05,9.375334536487756e-11,7.495789031963795e-05,-0.0001715213293209,0.0,0.0,0.0,-0.0004222167190164,60.0,-0.7364305257797241,-0.0,-3.8307168548357135e-10,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.034801001282176e-06,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407990779029205e-06,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,5.471518761623884e-06,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,7.407988505292451e-06,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.514029231155291e-05,290.9118957519531,294.1499938964844,280.4497375488281,279.91668701171875,282.38848876953125,280.76824951171875,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495798490708694e-05,9.375334536487756e-11,7.495789031963795e-05,-0.0001715213293209,0.0,0.0,0.0,-0.0004222167190164,60.0,-0.7364305257797241,-0.0,-3.8307168548357135e-10,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.562550318747526e-06,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.75154036191816e-06,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708758807420963e-06,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.751539225049784e-06,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.77956790139433e-05,290.912109375,294.1499938964844,280.4345703125,279.9018249511719,282.38873291015625,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.747855233966369e-11,3.796019882429391e-05,-8.686177170602605e-05,0.0,0.0,0.0,-0.0002138190902769,60.0,-0.4096653461456299,-0.0,-9.824227542587494e-11,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.562550318747526e-06,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.75154036191816e-06,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708758807420963e-06,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.751539225049784e-06,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.77956790139433e-05,290.912109375,294.1499938964844,280.4345703125,279.9018249511719,282.38873291015625,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.79602461180184e-05,4.747855233966369e-11,3.796019882429391e-05,-8.686177170602605e-05,0.0,0.0,0.0,-0.0002138190902769,60.0,-0.4096653461456299,-0.0,-9.824227542587494e-11,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.5454457980013103e-06,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274303789032274e-06,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2020149142699663e-06,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6274299241558763e-06,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.719822860963177e-06,290.9120483398437,294.1499938964844,280.4189453125,279.88653564453125,282.3887634277344,280.769775390625,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646731107030064e-05,2.0596378769166528e-11,1.64672910614172e-05,-3.76809730369132e-05,0.0,0.0,0.0,-9.27555956877768e-05,60.0,-0.1981136351823806,-0.0,-1.848774779100726e-11,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.5454457980013103e-06,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274303789032274e-06,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2020149142699663e-06,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.6274299241558763e-06,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.719822860963177e-06,290.9120483398437,294.1499938964844,280.4189453125,279.88653564453125,282.3887634277344,280.769775390625,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646731107030064e-05,2.0596378769166528e-11,1.64672910614172e-05,-3.76809730369132e-05,0.0,0.0,0.0,-9.27555956877768e-05,60.0,-0.1981136351823806,-0.0,-1.848774779100726e-11,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.111961627335404e-07,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383146230997227e-07,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.975974891545775e-07,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383144525694661e-07,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.553530976001639e-06,290.9120178222656,294.1499938964844,280.4028015136719,279.8706970214844,282.38873291015625,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.447065177577315e-06,6.812887060059225e-12,5.447058356367052e-06,-1.246408010047162e-05,0.0,0.0,0.0,-3.0681738280691206e-05,60.0,-0.082726314663887,-0.0,-2.022793607961426e-12,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.111961627335404e-07,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.383146230997227e-07,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.975974891545775e-07,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,5.383144525694661e-07,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.553530976001639e-06,290.9120178222656,294.1499938964844,280.4028015136719,279.8706970214844,282.38873291015625,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.447065177577315e-06,6.812887060059225e-12,5.447058356367052e-06,-1.246408010047162e-05,0.0,0.0,0.0,-3.0681738280691206e-05,60.0,-0.082726314663887,-0.0,-2.022793607961426e-12,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.564339069976995e-07,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.700375034692115e-07,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.994488485479451e-07,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.700374182040832e-07,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2809406371161458e-06,290.9120178222656,294.1499938964844,280.3944702148437,279.862548828125,282.38873291015625,280.7698059082031,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7324108486936893e-06,3.417533617211533e-12,2.7324074380885577e-06,-6.252372713788645e-06,0.0,0.0,0.0,-1.5390862245112658e-05,60.0,-0.0496413633227348,-0.0,-5.090112359384946e-13,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.0540153283500337e-07,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.1099299257466556e-07,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.197907419571494e-08,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.1099295704752881e-07,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.265025606604468e-07,290.9120178222656,294.1499938964844,280.385986328125,279.8542175292969,282.38873291015625,280.7698059082031,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.123011315939948e-06,1.4046425697925025e-12,1.1230099516978953e-06,-2.5697597720864e-06,0.0,0.0,0.0,-6.325615686364472e-06,60.0,-0.0275226067751646,-0.0,-8.599442365879797e-14,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,6.82622003367328e-09,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.188345030328946e-09,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.30928900843719e-09,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.188342365793687e-09,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.4098384560365964e-08,290.9120178222656,294.1499938964844,280.3684387207031,279.8370056152344,282.38873291015625,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.274285707126182e-08,9.097124366742176e-14,7.27427647007062e-08,-1.664465116846259e-07,0.0,0.0,0.0,-4.097237251698971e-07,60.0,-0.0064757224172353,-0.0,-3.606923840364336e-16,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,6.82622003367328e-09,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.188345030328946e-09,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.30928900843719e-09,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.188342365793687e-09,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.4098384560365964e-08,290.9120178222656,294.1499938964844,280.3684387207031,279.8370056152344,282.38873291015625,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.274285707126182e-08,9.097124366742176e-14,7.27427647007062e-08,-1.664465116846259e-07,0.0,0.0,0.0,-4.097237251698971e-07,60.0,-0.0064757224172353,-0.0,-3.606923840364336e-16,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
