time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016740,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-1.503861146723295e-09,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.583639663849112e-09,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.16967124874634e-09,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5836392197599023e-09,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.512099386985938e-09,290.9120178222656,294.1499938964844,280.3500061035156,279.8189392089844,282.38873291015625,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6026724836137873e-08,-2.002122121249392e-14,-1.60267035198558e-08,3.666971792881668e-08,0.0,0.0,0.0,9.026553016155958e-08,60.0,-0.0010616404470056,-0.0,-1.7506202329888512e-17,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-1.503861146723295e-09,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.583639663849112e-09,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.16967124874634e-09,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-1.5836392197599023e-09,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.512099386985938e-09,290.9120178222656,294.1499938964844,280.3500061035156,279.8189392089844,282.38873291015625,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.6026724836137873e-08,-2.002122121249392e-14,-1.60267035198558e-08,3.666971792881668e-08,0.0,0.0,0.0,9.026553016155958e-08,60.0,-0.0010616404470056,-0.0,-1.7506202329888512e-17,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.3307189941406,279.800048828125,282.38873291015625,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,-6.818379188189283e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.3307189941406,279.800048828125,282.38873291015625,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,-6.818379188189283e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.3123474121094,279.78204345703125,282.38873291015625,280.7698059082031,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.719193789747388e-12,-1.251068738429398e-17,-3.719181213002187e-12,4.8857493571696775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001381873589707,-0.0,-3.425443155371923e-37,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.31072998046875,279.78045654296875,282.38873291015625,280.7698059082031,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892273923459536e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001471640716772,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.30047607421875,279.7704162597656,282.38873291015625,280.7698059082031,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0080303562351456e-12,-1.0469367759913169e-17,-1.0080198394740725e-12,2.230245285325672e-12,0.0,0.0,0.0,0.0,60.0,0.0001671556092333,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.29010009765625,279.76025390625,282.38873291015625,280.7698059082031,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1193447427629288e-12,-9.232541665424893e-18,-1.119335527044463e-12,-1.1327079682196817e-12,0.0,0.0,0.0,0.0,60.0,0.000172734435182,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.2689514160156,279.7395324707031,282.38873291015625,280.7698059082031,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0080303562351456e-12,-1.0469367759913169e-17,-1.0080198394740725e-12,2.230245285325672e-12,0.0,0.0,0.0,0.0,60.0,0.0001683937589405,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.2689514160156,279.7395324707031,282.38873291015625,280.7698059082031,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0080303562351456e-12,-1.0469367759913169e-17,-1.0080198394740725e-12,2.230245285325672e-12,0.0,0.0,0.0,0.0,60.0,0.0001683937589405,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.24737548828125,279.7183837890625,282.38873291015625,280.7698059082031,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809634674697911e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001574787020217,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.24737548828125,279.7183837890625,282.38873291015625,280.7698059082031,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809634674697911e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001574787020217,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.2254638671875,279.6968994140625,282.38873291015625,280.7698059082031,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809634674697911e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001461430074414,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.2254638671875,279.6968994140625,282.38873291015625,280.7698059082031,290.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809634674697911e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001461430074414,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.20330810546875,279.6752014160156,282.38873291015625,280.7698059082031,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,0.0001354656124021,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.20330810546875,279.6752014160156,282.38873291015625,280.7698059082031,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,0.0001354656124021,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.19219970703125,279.664306640625,282.38873291015625,280.7698059082031,290.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892273923459536e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001303953613387,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.1810302734375,279.65338134765625,282.38873291015625,280.7698059082031,290.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,0.0001255260285688,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.15869140625,279.6314697265625,282.38873291015625,280.7698059082031,290.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892274750640149e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000116403978609,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.15869140625,279.6314697265625,282.38873291015625,280.7698059082031,290.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892274750640149e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000116403978609,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.13641357421875,279.6096496582031,282.38873291015625,280.7698059082031,290.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5361613890652048e-12,-6.572808580209637e-18,1.536168002698457e-12,-5.4696885042060376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001079706780728,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,280.13641357421875,279.6096496582031,282.38873291015625,280.7698059082031,290.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5361613890652048e-12,-6.572808580209637e-18,1.536168002698457e-12,-5.4696885042060376e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001079706780728,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.1142883300781,279.58795166015625,282.38873291015625,280.7698059082031,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,0.0001001852651825,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.1142883300781,279.58795166015625,282.38873291015625,280.7698059082031,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,0.0001001852651825,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0924072265625,279.5664978027344,282.38873291015625,280.7698059082031,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,9.298405348090456e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0924072265625,279.5664978027344,282.38873291015625,280.7698059082031,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,9.298405348090456e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0815734863281,279.555908203125,282.38873291015625,280.7698059082031,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,8.957074169302359e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.07086181640625,279.5453796386719,282.38873291015625,280.7698059082031,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850954299078724e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,8.628952491562814e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0497436523437,279.5246887207031,282.38873291015625,280.7698059082031,290.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,8.011976024135947e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0497436523437,279.5246887207031,282.38873291015625,280.7698059082031,290.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,8.011976024135947e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0291748046875,279.5045471191406,282.38873291015625,280.7698059082031,290.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,7.440444460371509e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0291748046875,279.5045471191406,282.38873291015625,280.7698059082031,290.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,7.440444460371509e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0092163085937,279.4849853515625,282.38873291015625,280.7698059082031,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,6.910700903972611e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,280.0092163085937,279.4849853515625,282.38873291015625,280.7698059082031,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,6.910700903972611e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.989990234375,279.4661560058594,282.38873291015625,280.7698059082031,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,6.419534474844113e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.989990234375,279.4661560058594,282.38873291015625,280.7698059082031,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,6.419534474844113e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.9806823730469,279.45703125,282.38873291015625,280.7698059082031,290.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,6.187890539877117e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.9715881347656,279.4481201171875,282.38873291015625,280.7698059082031,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809635501878525e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.9649541071848944e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
