time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019020,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.9541320800781,279.4309997558594,282.38873291015625,280.7698059082031,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809635501878525e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.542258804780431e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.9541320800781,279.4309997558594,282.38873291015625,280.7698059082031,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809635501878525e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.542258804780431e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.9376525878906,279.41485595703125,282.38873291015625,280.7698059082031,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,5.1496281230356544e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.9376525878906,279.41485595703125,282.38873291015625,280.7698059082031,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,5.1496281230356544e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.9223022460937,279.3998107910156,282.38873291015625,280.7698059082031,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.785887722391635e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.9223022460937,279.3998107910156,282.38873291015625,280.7698059082031,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955126259337e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.785887722391635e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.9081420898437,279.3859558105469,282.38873291015625,280.7698059082031,290.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.189227557782076e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.4480791984824464e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.9081420898437,279.3859558105469,282.38873291015625,280.7698059082031,290.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.189227557782076e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.4480791984824464e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.90155029296875,279.3794860839844,282.38873291015625,280.7698059082031,290.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809635501878525e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.2894971556961536e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.89532470703125,279.37335205078125,282.38873291015625,280.7698059082031,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955953439948e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.136881398153491e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8838806152344,279.3621520996094,282.38873291015625,280.7698059082031,290.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.189227557782076e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.845218816422857e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8838806152344,279.3621520996094,282.38873291015625,280.7698059082031,290.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.189227557782076e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.845218816422857e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8739318847656,279.3523864746094,282.38873291015625,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955953439948e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,3.574262518668547e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8739318847656,279.3523864746094,282.38873291015625,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955953439948e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,3.574262518668547e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8655700683594,279.3442077636719,282.38873291015625,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809636329059136e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.322630072943866e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8655700683594,279.3442077636719,282.38873291015625,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809636329059136e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.322630072943866e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.85888671875,279.3376770019531,282.38873291015625,280.7698059082031,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809636329059136e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.088765879510902e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.85888671875,279.3376770019531,282.38873291015625,280.7698059082031,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809636329059136e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.088765879510902e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8562316894531,279.3350524902344,282.38873291015625,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809636329059136e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.979253804369364e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8540344238281,279.3328857421875,282.38873291015625,280.7698059082031,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850955953439948e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,2.8736585591104813e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8510131835937,279.3299560546875,282.38873291015625,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1193447427629288e-12,-9.232543319786116e-18,-1.119335527044463e-12,-1.1327079682196817e-12,0.0,0.0,0.0,0.0,60.0,2.671382753760554e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8510131835937,279.3299560546875,282.38873291015625,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1193447427629288e-12,-9.232543319786116e-18,-1.119335527044463e-12,-1.1327079682196817e-12,0.0,0.0,0.0,0.0,60.0,2.671382753760554e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-5.116914379189874e-13,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388362282407466e-13,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979827535235958e-13,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388360656104207e-13,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.5560051037515352e-12,290.9120178222656,294.1499938964844,279.8500061035156,279.3289489746094,282.38873291015625,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,9.52373162971254e-13,-1.1087782875108837e-17,-9.523619956888774e-13,3.911722074728674e-12,0.0,0.0,0.0,0.0,60.0,2.483013668097556e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-5.116914379189874e-13,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-5.388362282407466e-13,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-3.979827535235958e-13,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-5.388360656104207e-13,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.5560051037515352e-12,290.9120178222656,294.1499938964844,279.8500061035156,279.3289489746094,282.38873291015625,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,9.52373162971254e-13,-1.1087782875108837e-17,-9.523619956888774e-13,3.911722074728674e-12,0.0,0.0,0.0,0.0,60.0,2.483013668097556e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.85107421875,279.3291015625,282.38873291015625,280.7698059082031,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5918185823290965e-12,-7.191224522585917e-18,1.5918257380634349e-12,-3.7882119316434696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308437069586944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.85107421875,279.3291015625,282.38873291015625,280.7698059082031,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5918185823290965e-12,-7.191224522585917e-18,1.5918257380634349e-12,-3.7882119316434696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308437069586944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.85418701171875,279.3295593261719,282.38873291015625,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,2.1460386051330715e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.85418701171875,279.3295593261719,282.38873291015625,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,2.1460386051330715e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8564758300781,279.3299255371094,282.38873291015625,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,2.069697620754596e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8592529296875,279.3303527832031,282.38873291015625,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5918185823290965e-12,-7.191224522585917e-18,1.5918257380634349e-12,-3.7882119316434696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.996100581891369e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8661804199219,279.3314514160156,282.38873291015625,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,1.855507980508264e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8661804199219,279.3314514160156,282.38873291015625,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,1.855507980508264e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8748474121094,279.3329162597656,282.38873291015625,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892277232181985e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7249074517167173e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.8748474121094,279.3329162597656,282.38873291015625,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892277232181985e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7249074517167173e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8851318359375,279.3347473144531,282.38873291015625,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,1.6033674910431728e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,279.8851318359375,279.3347473144531,282.38873291015625,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850956780620559e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,1.6033674910431728e-05,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.89697265625,279.3369140625,282.38873291015625,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892277232181985e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4904944691807032e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.558457189594937e-13,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.694181141203733e-13,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.989913767617979e-13,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,2.694180328052104e-13,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2780025518757676e-12,290.9120178222656,294.1499938964844,279.89697265625,279.3369140625,282.38873291015625,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,3.774850657750628e-12,-1.1892277232181985e-17,-3.774838948367165e-12,3.2042727846071095e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4904944691807032e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
