time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030540,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.7654724121094,283.05352783203125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.7728761387588754e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.7654724121094,283.05352783203125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.7728761387588754e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.8780822753906,283.1386108398437,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.4153658507184446e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.8780822753906,283.1386108398437,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.4153658507184446e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.983642578125,283.21417236328125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.103398154597927e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,283.983642578125,283.21417236328125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850963398065461e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,4.103398154597927e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,284.03350830078125,283.2480773925781,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809643773684649e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9189501421788016e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.558457189594937e-13,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694181141203733e-13,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.989913767617979e-13,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,-2.694180328052104e-13,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780025518757676e-12,290.9120178222656,294.1499938964844,284.0813293457031,283.279296875,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.647475775592988e-12,-7.809643773684649e-18,1.64748358184863e-12,-2.1067353590809024e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8119249978763043e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,284.1703796386719,283.3331298828125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850964225246077e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,3.543222959478953e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9120178222656,294.1499938964844,284.1703796386719,283.3331298828125,282.38873291015625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0636875494990372e-12,-9.850964225246077e-18,-1.0636776832592676e-12,5.487687127631037e-13,0.0,0.0,0.0,0.0,60.0,3.543222959478953e-08,-0.0,-0.0,0.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.050000000745058,3.940024348447757e-11,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.149039098400032e-11,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,3.064467082869449e-11,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.050000000745058,4.1490377106212506e-11,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,1.9681238583313387e-10,290.9120178222656,291.1499938964844,284.25,283.3747863769531,282.38873291015625,280.7698059082031,290.39581298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.232126038505867e-10,5.189210767290726e-16,4.2321207649465004e-10,-9.653264854136978e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-8.969636837719008e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.050000000745058,3.940024348447757e-11,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,4.149039098400032e-11,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.050000000745058,3.064467082869449e-11,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.050000000745058,4.1490377106212506e-11,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,1.9681238583313387e-10,290.9120178222656,291.1499938964844,284.25,283.3747863769531,282.38873291015625,280.7698059082031,290.39581298828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.232126038505867e-10,5.189210767290726e-16,4.2321207649465004e-10,-9.653264854136978e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-8.969636837719008e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.60858154296875,0.6341255307197571,0.050000000745058,0.0408406965434551,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087341308594,0.6341255307197571,0.050000000745058,0.0430072247982025,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089782714844,0.6341255307197571,0.050000000745058,0.0317649915814399,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6086730957031,0.6341255307197571,0.050000000745058,0.0430072247982025,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6087341308594,0.6341255307197571,0.050000000745058,0.2040077298879623,290.54913330078125,291.1499938964844,284.2872619628906,283.3920288085937,292.3684997558594,294.0801086425781,290.4400939941406,1.0,0.1097137182950973,0.1147483438253402,0.1147483438253402,1.0,1.0,-0.4354386329650879,0.0029643012676388,0.4324743449687958,-0.1298643797636032,0.0,0.0,0.0,10.177329063415527,60.0,381.46630859375,-0.0,12.278815269470217,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6312755346298218,0.050000000745058,0.0452363938093185,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6312755346298218,0.050000000745058,0.0476360991597175,297.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.6312755346298218,0.050000000745058,0.0351838618516922,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6312755346298218,0.050000000745058,0.0476360991597175,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6160888671875,0.6312755346298218,0.050000000745058,0.225965142250061,290.6356811523437,291.1499938964844,284.324462890625,283.40850830078125,293.6666259765625,297.4922790527344,290.8443908691406,1.0,0.1210898235440254,0.2294966876506805,0.2294966876506805,1.0,1.0,-0.4819992780685425,0.0291172843426466,0.4528819918632507,-0.1149089932441711,0.0,0.0,0.0,12.510756492614746,60.0,813.0956420898438,-0.0,16.6804141998291,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0456815399229526,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0481048598885536,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0355300866067409,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0481048598885536,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.2281887531280517,291.3520202636719,291.1499938964844,284.3985595703125,283.43914794921875,293.6767578125,297.635498046875,291.4842834472656,1.0,0.1405827403068542,0.4589933753013611,0.4589933753013611,1.0,1.0,-0.4867460131645202,0.1238128468394279,0.3629331588745117,-0.0217813812196254,0.0,0.0,0.0,20.05171203613281,60.0,800.01904296875,-0.0,23.18484687805176,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0456815399229526,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0481048598885536,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0355300866067409,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.0481048598885536,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.5708353519439697,0.050000000745058,0.2281887531280517,291.3520202636719,291.1499938964844,284.3985595703125,283.43914794921875,293.6767578125,297.635498046875,291.4842834472656,1.0,0.1405827403068542,0.4589933753013611,0.4589933753013611,1.0,1.0,-0.4867460131645202,0.1238128468394279,0.3629331588745117,-0.0217813812196254,0.0,0.0,0.0,20.05171203613281,60.0,800.01904296875,-0.0,23.18484687805176,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57379150390625,0.5490930080413818,0.050000000745058,0.0458189658820629,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57379150390625,0.5490930080413818,0.050000000745058,0.0482495762407779,297.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57379150390625,0.5490930080413818,0.050000000745058,0.0356369726359844,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57379150390625,0.5490930080413818,0.050000000745058,0.0482495762407779,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57379150390625,0.5490930080413818,0.050000000745058,0.2288752198219299,291.5972595214844,291.1499938964844,284.4354858398437,283.453369140625,293.2061462402344,297.6171264648437,291.70623779296875,1.0,0.1489773690700531,0.5737416744232178,0.5737416744232178,1.0,1.0,-0.4882103502750397,0.1720939725637436,0.3161163628101349,0.0259294044226408,0.0,0.0,0.0,23.730207443237305,60.0,670.5280151367188,-0.0,26.33386993408203,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.5323575735092163,0.050000000745058,0.0459500923752784,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.5323575735092163,0.050000000745058,0.048387661576271,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.5323575735092163,0.050000000745058,0.0357389599084854,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.5323575735092163,0.050000000745058,0.048387661576271,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.5323575735092163,0.050000000745058,0.2295302301645279,291.7695617675781,291.1499938964844,284.47235107421875,283.46685791015625,292.502197265625,297.60174560546875,291.81591796875,1.0,0.1565358936786651,0.6589933633804321,0.6589933633804321,0.9930464029312134,1.0,-0.4896075427532196,0.1942282170057296,0.2953793108463287,0.0476240739226341,0.0,0.0,0.0,27.23930931091309,60.0,402.2493286132813,-0.0,29.36279487609864,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0461889691650867,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0486392080783844,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0359247513115406,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0486392080783844,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.2307234555482864,291.8482971191406,291.1499938964844,284.5458679199219,283.4918212890625,292.007568359375,297.5779113769531,291.8554992675781,1.0,0.169363260269165,0.8294966816902161,0.8294966816902161,0.97913920879364,1.0,-0.4921529293060303,0.2113431990146637,0.2808097302913666,0.0640299618244171,0.0,0.0,0.0,33.628929138183594,60.0,107.42767333984376,-0.0,34.928951263427734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0461889691650867,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0486392080783844,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0359247513115406,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.0486392080783844,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.5095798373222351,0.050000000745058,0.2307234555482864,291.8482971191406,291.1499938964844,284.5458679199219,283.4918212890625,292.007568359375,297.5779113769531,291.8554992675781,1.0,0.169363260269165,0.8294966816902161,0.8294966816902161,0.97913920879364,1.0,-0.4921529293060303,0.2113431990146637,0.2808097302913666,0.0640299618244171,0.0,0.0,0.0,33.628929138183594,60.0,107.42767333984376,-0.0,34.928951263427734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.0463928803801536,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.048853937536478,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.0360833518207073,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.048853937536478,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.2317420393228531,291.87701416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9024658203125,297.5603332519531,291.8837585449219,1.0,0.1795277744531631,1.0,1.0,0.9652320146560668,1.0,-0.4943257868289947,0.2163863629102707,0.2779394090175628,0.0684911757707595,0.0,0.0,0.0,39.08185577392578,60.0,22.550180435180664,-0.0,39.72673797607422,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.0463928803801536,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.048853937536478,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.0360833518207073,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.048853937536478,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8756408691406,0.4954726099967956,0.050000000745058,0.2317420393228531,291.87701416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.9024658203125,297.5603332519531,291.8837585449219,1.0,0.1795277744531631,1.0,1.0,0.9652320146560668,1.0,-0.4943257868289947,0.2163863629102707,0.2779394090175628,0.0684911757707595,0.0,0.0,0.0,39.08185577392578,60.0,22.550180435180664,-0.0,39.72673797607422,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0465616844594478,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0490316972136497,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.036214642226696,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0490316972136497,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.2325852513313293,291.90045166015625,290.6499938964844,284.6921081542969,283.5340881347656,291.8917236328125,297.54736328125,291.9051208496094,1.0,0.1874929517507553,1.0,1.0,0.9098493456840516,1.0,-0.4961245357990265,0.2184279263019561,0.2776966392993927,0.0700317546725273,0.0,0.0,0.0,43.59545135498047,48.0,0.4546462297439575,-0.0,43.730281829833984,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0465616844594478,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0490316972136497,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.036214642226696,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.0490316972136497,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994445800781,0.4857917428016662,0.050000000745058,0.2325852513313293,291.90045166015625,290.6499938964844,284.6921081542969,283.5340881347656,291.8917236328125,297.54736328125,291.9051208496094,1.0,0.1874929517507553,1.0,1.0,0.9098493456840516,1.0,-0.4961245357990265,0.2184279263019561,0.2776966392993927,0.0700317546725273,0.0,0.0,0.0,43.59545135498047,48.0,0.4546462297439575,-0.0,43.730281829833984,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0466039106249809,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0490761622786521,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0362474843859672,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0490761622786521,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.2327961772680282,291.9134826660156,290.1499938964844,284.764892578125,283.5517272949219,291.8717956542969,297.5378112792969,291.91473388671875,1.0,0.1889427006244659,1.0,1.0,0.8544667363166809,1.0,-0.4965747892856598,0.2205322384834289,0.2760425508022308,0.0719342455267906,0.0,0.0,0.0,44.724029541015625,36.0,-10.755403518676758,-0.0,44.73601913452149,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0466039106249809,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0490761622786521,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0362474843859672,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.0490761622786521,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130859375,0.4835008382797241,0.050000000745058,0.2327961772680282,291.9134826660156,290.1499938964844,284.764892578125,283.5517272949219,291.8717956542969,297.5378112792969,291.91473388671875,1.0,0.1889427006244659,1.0,1.0,0.8544667363166809,1.0,-0.4965747892856598,0.2205322384834289,0.2760425508022308,0.0719342455267906,0.0,0.0,0.0,44.724029541015625,36.0,-10.755403518676758,-0.0,44.73601913452149,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145812988281,0.4847127199172973,0.050000000745058,0.0465815141797065,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145812988281,0.4847127199172973,0.050000000745058,0.0490525774657726,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145812988281,0.4847127199172973,0.050000000745058,0.0362300649285316,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145812988281,0.4847127199172973,0.050000000745058,0.0490525774657726,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9145812988281,0.4847127199172973,0.050000000745058,0.2326842993497848,291.9146423339844,290.1499938964844,284.8012390136719,283.55975341796875,291.8533630371094,297.53399658203125,291.91412353515625,1.0,0.1877514272928238,1.0,1.0,0.8267753720283508,1.0,-0.4963362514972687,0.2217560112476349,0.2745802402496338,0.0731543451547622,0.0,0.0,0.0,44.12474822998047,36.0,-16.65912437438965,-0.0,44.20215225219727,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123840332031,0.4872121214866638,0.050000000745058,0.0465357974171638,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123840332031,0.4872121214866638,0.050000000745058,0.0490044355392456,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123840332031,0.4872121214866638,0.050000000745058,0.0361945070326328,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123840332031,0.4872121214866638,0.050000000745058,0.0490044355392456,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9123840332031,0.4872121214866638,0.050000000745058,0.2324559390544891,291.9120483398437,289.6499938964844,284.8375244140625,283.5672607421875,291.8096008300781,297.5307312011719,291.9093322753906,1.0,0.1854746341705322,1.0,1.0,0.7847787141799927,1.0,-0.4958491921424866,0.2241512089967727,0.271697998046875,0.0755906999111175,0.0,0.0,0.0,42.90196228027344,25.0,-26.1108627319336,-0.0,43.11434173583984,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0463950186967849,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0488561913371086,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0360850170254707,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0488561913371086,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.2317527383565902,291.88641357421875,289.1499938964844,284.9100036621094,283.5808410644531,291.6231994628906,297.5255432128906,291.8744201660156,1.0,0.178514689207077,1.0,1.0,0.7007852792739868,1.0,-0.4943492412567138,0.2326201051473617,0.2617291212081909,0.0842199400067329,0.0,0.0,0.0,39.137054443359375,25.0,-68.00132751464844,-0.0,39.77812957763672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0463950186967849,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0488561913371086,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0360850170254707,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.0488561913371086,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8882751464844,0.4953415393829345,0.050000000745058,0.2317527383565902,291.88641357421875,289.1499938964844,284.9100036621094,283.5808410644531,291.6231994628906,297.5255432128906,291.8744201660156,1.0,0.178514689207077,1.0,1.0,0.7007852792739868,1.0,-0.4943492412567138,0.2326201051473617,0.2617291212081909,0.0842199400067329,0.0,0.0,0.0,39.137054443359375,25.0,-68.00132751464844,-0.0,39.77812957763672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.5019716620445251,0.050000000745058,0.0462924391031265,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.5019716620445251,0.050000000745058,0.0487481653690338,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.5019716620445251,0.050000000745058,0.0360052287578582,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.5019716620445251,0.050000000745058,0.0487481653690338,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.5019716620445251,0.050000000745058,0.231240302324295,291.82257080078125,289.1499938964844,284.9750061035156,283.5915222167969,291.27691650390625,297.52197265625,291.795654296875,1.0,0.17362742125988,1.0,1.0,0.6253414750099182,1.0,-0.493256002664566,0.2479936331510543,0.2452623695135116,0.099604845046997,0.0,0.0,0.0,36.394161224365234,25.0,-143.3997039794922,-0.0,37.36131286621094,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5026558041572571,0.050000000745058,0.0462825261056423,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5026558041572571,0.050000000745058,0.0487377271056175,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5026558041572571,0.050000000745058,0.0359975211322307,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5026558041572571,0.050000000745058,0.0487377271056175,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.5026558041572571,0.050000000745058,0.231190800666809,291.8116149902344,288.6499938964844,284.9823608398437,283.5926208496094,291.2213439941406,297.5216064453125,291.7823486328125,1.0,0.1731339693069458,1.0,1.0,0.616791844367981,1.0,-0.493150383234024,0.250428169965744,0.24272221326828,0.1020314022898674,0.0,0.0,0.0,36.12922668457031,25.0,-155.4163055419922,-0.0,37.12857055664063,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0461972951889038,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0486479774117469,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0359312295913696,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0486479774117469,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.2307650595903396,291.63397216796875,288.1499938964844,285.0546264648437,283.6028137207031,290.1997375488281,297.5180053710937,291.5619812011719,1.0,0.1688380986452102,1.0,1.0,0.5084116458892822,1.0,-0.492242157459259,0.2953450381755829,0.1968971192836761,0.1467264294624328,0.0,0.0,0.0,33.85378646850586,25.0,-372.1388549804688,-0.0,35.13740921020508,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0461972951889038,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0486479774117469,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0359312295913696,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.0486479774117469,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6455078125,0.5089260935783386,0.050000000745058,0.2307650595903396,291.63397216796875,288.1499938964844,285.0546264648437,283.6028137207031,290.1997375488281,297.5180053710937,291.5619812011719,1.0,0.1688380986452102,1.0,1.0,0.5084116458892822,1.0,-0.492242157459259,0.2953450381755829,0.1968971192836761,0.1467264294624328,0.0,0.0,0.0,33.85378646850586,25.0,-372.1388549804688,-0.0,35.13740921020508,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0461304858326911,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0485776215791702,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0358792655169963,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0485776215791702,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.230431318283081,291.2276611328125,287.6499938964844,285.1268615722656,283.611572265625,288.5995178222656,297.51324462890625,291.08642578125,1.0,0.1654052585363388,1.0,1.0,0.4000314474105835,1.0,-0.4915302097797394,0.361580342054367,0.1299498677253723,0.2125676870346069,0.0,0.0,0.0,32.073726654052734,25.0,-732.730224609375,-0.0,33.59001541137695,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
