time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032640,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0461304858326911,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0485776215791702,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0358792655169963,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.0485776215791702,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.514401912689209,0.050000000745058,0.230431318283081,291.2276611328125,287.6499938964844,285.1268615722656,283.611572265625,288.5995178222656,297.51324462890625,291.08642578125,1.0,0.1654052585363388,1.0,1.0,0.4000314474105835,1.0,-0.4915302097797394,0.361580342054367,0.1299498677253723,0.2125676870346069,0.0,0.0,0.0,32.073726654052734,25.0,-732.730224609375,-0.0,33.59001541137695,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.5168548226356506,0.050000000745058,0.0461026057600975,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.5168548226356506,0.050000000745058,0.048548262566328,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.5168548226356506,0.050000000745058,0.035857580602169,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.5168548226356506,0.050000000745058,0.048548262566328,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.5168548226356506,0.050000000745058,0.2302920669317245,290.9203491210937,287.6499938964844,285.1629638671875,283.615478515625,287.7651062011719,297.5097961425781,290.7466125488281,1.0,0.1639537066221237,1.0,1.0,0.3458413183689117,1.0,-0.4912331700325012,0.3950044512748718,0.0962286964058876,0.2457710355520248,0.0,0.0,0.0,31.33160972595215,25.0,-916.2069091796876,-0.0,32.9473762512207,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.5191205143928528,0.050000000745058,0.0460778810083866,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.5191205143928528,0.050000000745058,0.0485222265124321,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.5191205143928528,0.050000000745058,0.0358383506536483,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.5191205143928528,0.050000000745058,0.0485222265124321,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59136962890625,0.5191205143928528,0.050000000745058,0.2301685512065887,290.554931640625,287.1499938964844,285.19903564453125,283.6190795898437,287.08642578125,297.5052795410156,290.3587341308594,1.0,0.1626521646976471,1.0,1.0,0.2973406910896301,1.0,-0.4909696877002716,0.4211490750312805,0.0698206350207328,0.2717186510562897,0.0,0.0,0.0,30.672855377197266,25.0,-1056.0277099609375,-0.0,32.37709426879883,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0460363663733005,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0358060635626316,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0484785102307796,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.2299611866474151,289.7489929199219,286.6499938964844,285.271240234375,283.6255187988281,286.1707458496094,297.4929504394531,289.5453491210937,1.0,0.1604354977607727,1.0,1.0,0.2003393918275833,1.0,-0.4905273616313934,0.4574385583400726,0.0330888219177722,0.3076775372028351,0.0,0.0,0.0,29.5655574798584,25.0,-1161.590087890625,-0.0,31.41872978210449,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0460363663733005,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0484785102307796,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0358060635626316,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.0484785102307796,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.5231279730796814,0.050000000745058,0.2299611866474151,289.7489929199219,286.6499938964844,285.271240234375,283.6255187988281,286.1707458496094,297.4929504394531,289.5453491210937,1.0,0.1604354977607727,1.0,1.0,0.2003393918275833,1.0,-0.4905273616313934,0.4574385583400726,0.0330888219177722,0.3076775372028351,0.0,0.0,0.0,29.5655574798584,25.0,-1161.590087890625,-0.0,31.41872978210449,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.5261949300765991,0.1314760595560073,0.0460063479840755,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.5261949300765991,0.050000000745058,0.0484468974173069,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.5261949300765991,0.050000000745058,0.0357827134430408,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.5261949300765991,0.050000000745058,0.0484468974173069,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.5261949300765991,0.050000000745058,0.2298112362623214,289.0380249023437,286.6499938964844,285.3360900878906,283.6305236816406,285.58843994140625,297.47857666015625,288.8459167480469,1.0,0.1588116735219955,1.0,1.0,0.1132117509841919,1.0,-0.4902075231075287,0.4835190176963806,0.0066884979605674,0.3335039615631103,0.0,0.0,0.0,28.76480865478516,25.0,-1130.9129638671875,-0.0,30.72686004638672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99005126953125,0.5911638140678406,0.1319189369678497,0.0597923286259174,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.5310937762260437,0.050000000745058,0.0483993515372276,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9938049316406,0.5692117214202881,0.122050367295742,0.0422815382480621,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.5310937762260437,0.050000000745058,0.0483993515372276,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9974670410156,0.5310937762260437,0.050000000745058,0.2295856922864914,288.9585266113281,286.1499938964844,285.34344482421875,283.63104248046875,285.5174560546875,297.476806640625,288.7646484375,1.0,0.1588952988386154,1.0,1.0,0.1033381000161171,1.0,-0.5140953063964844,0.5096454620361328,0.0044498555362224,0.3529994785785675,0.0,0.0,0.0,27.732255935668945,45.0,-1138.28125,-0.0,32.0293083190918,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.7429027557373047,0.1232855916023254,0.1138480603694915,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.0483359843492507,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410095214844,0.7278309464454651,0.1156789362430572,0.0828820168972015,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.0483359843492507,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.2292850911617279,287.9577941894531,286.1499938964844,285.4157409667969,283.6358642578125,285.418212890625,297.4564819335937,287.7976379394531,1.0,0.1685883849859237,1.0,1.0,0.0620028600096702,1.0,-0.6272609233856201,0.6269291043281555,0.0003318032540846,0.4470358788967132,0.0,0.0,0.0,27.074647903442383,33.0,-1151.0194091796875,-0.0,42.99088668823242,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.7429027557373047,0.1232855916023254,0.1138480603694915,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.0483359843492507,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410095214844,0.7278309464454651,0.1156789362430572,0.0828820168972015,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.0483359843492507,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.538145124912262,0.050000000745058,0.2292850911617279,287.9577941894531,286.1499938964844,285.4157409667969,283.6358642578125,285.418212890625,297.4564819335937,287.7976379394531,1.0,0.1685883849859237,1.0,1.0,0.0620028600096702,1.0,-0.6272609233856201,0.6269291043281555,0.0003318032540846,0.4470358788967132,0.0,0.0,0.0,27.074647903442383,33.0,-1151.0194091796875,-0.0,42.99088668823242,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.7196016907691956,0.1167952492833137,0.1071940585970878,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.0484163202345371,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.7052363753318787,0.1099336743354797,0.0785004943609237,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.0484163202345371,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.2296661734580993,287.3047180175781,286.25,285.48809814453125,283.64013671875,285.4817199707031,297.4317626953125,287.20025634765625,1.0,0.1703629940748214,1.0,1.0,0.0206676200032234,1.0,-0.6146584749221802,0.6146523356437683,6.140026016510092e-06,0.4370723068714142,0.0,0.0,0.0,28.996692657470703,25.0,-839.184326171875,-0.0,43.58903503417969,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.7196016907691956,0.1167952492833137,0.1071940585970878,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.0484163202345371,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.7052363753318787,0.1099336743354797,0.0785004943609237,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.0484163202345371,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.5292553305625916,0.050000000745058,0.2296661734580993,287.3047180175781,286.25,285.48809814453125,283.64013671875,285.4817199707031,297.4317626953125,287.20025634765625,1.0,0.1703629940748214,1.0,1.0,0.0206676200032234,1.0,-0.6146584749221802,0.6146523356437683,6.140026016510092e-06,0.4370723068714142,0.0,0.0,0.0,28.996692657470703,25.0,-839.184326171875,-0.0,43.58903503417969,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.7151661515235901,0.1150181889533996,0.1051818057894706,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.5291886925697327,0.050000000745058,0.0484169796109199,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523376464844,0.7004537582397461,0.1081709489226341,0.077027752995491,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.5291886925697327,0.050000000745058,0.0484169796109199,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.5291886925697327,0.050000000745058,0.22966930270195,287.05975341796875,286.25,285.5243225097656,283.64215087890625,285.5177001953125,297.4190979003906,286.96978759765625,1.0,0.1698750108480453,1.0,1.0,0.0,1.0,-0.6104808449745178,0.6104803085327148,5.381505729928904e-07,0.4336694180965423,0.0,0.0,0.0,28.9764347076416,25.0,-707.2213745117188,-0.0,43.09371566772461,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84210205078125,0.7178691029548645,0.1139489039778709,0.103857934474945,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.534250020980835,0.050000000745058,0.0483700260519981,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439025878906,0.7029741406440735,0.1069250330328941,0.0759414061903953,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.534250020980835,0.050000000745058,0.0483700260519981,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788146972656,0.545332133769989,0.1077840104699134,0.2411493062973022,286.8498840332031,286.3500061035156,285.5605773925781,283.6440734863281,285.5539245605469,297.4066162109375,286.77215576171875,1.0,0.1687431931495666,1.0,1.0,0.0,1.0,-0.6211344599723816,0.6211339831352234,4.639611859147408e-07,0.4405504763126373,0.0,0.0,0.0,27.86115455627441,43.0,-594.63671875,-0.0,43.140113830566406,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.7837518453598022,0.112710528075695,0.1022192016243934,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5982055068016052,0.050000000745058,0.047956496477127,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7655990719795227,0.1048103272914886,0.074181817471981,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5982055068016052,0.050000000745058,0.047956496477127,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.759433388710022,0.1009349301457405,0.464924693107605,286.3472595214844,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.3126220703125,286.3039855957031,1.0,0.1822651922702789,1.0,1.0,0.0,1.0,-0.8836208581924438,0.8836200833320618,7.626342721778201e-07,0.655663788318634,0.0,0.0,0.0,20.02020263671875,31.0,-498.6800842285156,-0.0,69.54837799072266,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.7837518453598022,0.112710528075695,0.1022192016243934,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5982055068016052,0.050000000745058,0.047956496477127,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7655990719795227,0.1048103272914886,0.074181817471981,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.5982055068016052,0.050000000745058,0.047956496477127,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.759433388710022,0.1009349301457405,0.464924693107605,286.3472595214844,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.3126220703125,286.3039855957031,1.0,0.1822651922702789,1.0,1.0,0.0,1.0,-0.8836208581924438,0.8836200833320618,7.626342721778201e-07,0.655663788318634,0.0,0.0,0.0,20.02020263671875,31.0,-498.6800842285156,-0.0,69.54837799072266,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.7480247616767883,0.1120801568031311,0.1016000062227249,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.5681430101394653,0.050000000745058,0.0481196418404579,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.7296299934387207,0.1029898002743721,0.0729579478502273,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.5681430101394653,0.050000000745058,0.0481196418404579,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.7156250476837158,0.0957569032907486,0.4404729604721069,286.15997314453125,286.45001220703125,285.69097900390625,283.65093994140625,285.68621826171875,297.24285888671875,286.1341247558594,1.0,0.1852344572544098,1.0,1.0,0.0,1.0,-0.8535872101783752,0.8535864949226379,7.235954626594321e-07,0.6300560235977173,0.0,0.0,0.0,23.80530166625977,31.0,-327.8849792480469,-0.0,70.05691528320312,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7440994381904602,0.1120371297001838,0.1015326082706451,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.564546525478363,0.050000000745058,0.0481420829892158,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.7251764535903931,0.1026095822453498,0.072674810886383,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422119140625,0.564546525478363,0.050000000745058,0.0481420829892158,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7089495658874512,0.0947000607848167,0.4352134168148041,286.12457275390625,286.54998779296875,285.7059936523437,283.6517333984375,285.7012023925781,297.2289733886719,286.1012878417969,1.0,0.1853288412094116,1.0,1.0,0.0,1.0,-0.8469071388244629,0.8469064235687256,7.151833756324777e-07,0.6245352029800415,0.0,0.0,0.0,24.300048828125,25.0,-292.123291015625,-0.0,69.67332458496094,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7346627712249756,0.1122319623827934,0.1016120463609695,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.5551831722259521,0.050000000745058,0.048204343765974,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.712270200252533,0.1012372523546218,0.0716269090771675,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.5551831722259521,0.050000000745058,0.048204343765974,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.687217652797699,0.0907627716660499,0.4155947864055633,286.00128173828125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.17901611328125,285.9882507324219,1.0,0.1849433183670044,1.0,1.0,0.0,1.0,-0.822344958782196,0.8223443031311035,6.847172926427447e-07,0.6041730642318726,0.0,0.0,0.0,25.60956573486328,25.0,-158.7100830078125,-0.0,67.56362915039062,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7346627712249756,0.1122319623827934,0.1016120463609695,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.5551831722259521,0.050000000745058,0.048204343765974,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.712270200252533,0.1012372523546218,0.0716269090771675,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.5551831722259521,0.050000000745058,0.048204343765974,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.687217652797699,0.0907627716660499,0.4155947864055633,286.00128173828125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.17901611328125,285.9882507324219,1.0,0.1849433183670044,1.0,1.0,0.0,1.0,-0.822344958782196,0.8223443031311035,6.847172926427447e-07,0.6041730642318726,0.0,0.0,0.0,25.60956573486328,25.0,-158.7100830078125,-0.0,67.56362915039062,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7318573594093323,0.1129210591316223,0.1021531000733375,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.5512457489967346,0.050000000745058,0.0482324063777923,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.7056577801704407,0.1003737524151802,0.0709671676158905,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.5512457489967346,0.050000000745058,0.0482324063777923,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.675408124923706,0.088201880455017,0.4028811752796173,285.9393005371094,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1493225097656,285.9336853027344,1.0,0.1843679547309875,1.0,1.0,0.0,1.0,-0.8070088624954224,0.8070081472396851,6.660460485363728e-07,0.5913845896720886,0.0,0.0,0.0,26.155460357666016,25.0,-72.03119659423828,-0.0,65.90420532226562,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7318573594093323,0.1129210591316223,0.1021531000733375,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.5512457489967346,0.050000000745058,0.0482324063777923,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.7056577801704407,0.1003737524151802,0.0709671676158905,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.5512457489967346,0.050000000745058,0.0482324063777923,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402770996094,0.675408124923706,0.088201880455017,0.4028811752796173,285.9393005371094,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1493225097656,285.9336853027344,1.0,0.1843679547309875,1.0,1.0,0.0,1.0,-0.8070088624954224,0.8070081472396851,6.660460485363728e-07,0.5913845896720886,0.0,0.0,0.0,26.155460357666016,25.0,-72.03119659423828,-0.0,65.90420532226562,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.7317226529121399,0.1134195476770401,0.1025624051690101,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.5502288937568665,0.050000000745058,0.0482398569583892,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.7036961913108826,0.1000717282295227,0.0707331821322441,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.5502288937568665,0.050000000745058,0.0482398569583892,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.6715577244758606,0.0872600600123405,0.3982274830341339,285.9252014160156,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1394348144531,285.9224548339844,1.0,0.1840365529060363,1.0,1.0,0.0,1.0,-0.8016514778137207,0.8016507625579834,6.595868740078004e-07,0.5869045257568359,0.0,0.0,0.0,26.287033081054688,25.0,-40.48144912719727,-0.0,65.25249481201172,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.7322246432304382,0.1140101253986358,0.1030551716685295,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5496616959571838,0.050000000745058,0.0482440590858459,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7024127244949341,0.0998390838503837,0.0705494508147239,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.5496616959571838,0.050000000745058,0.0482440590858459,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.6686775088310242,0.0864808931946754,0.3943879902362823,285.9199523925781,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.13189697265625,285.9196472167969,1.0,0.1836989670991897,1.0,1.0,0.0,1.0,-0.797423779964447,0.7974231243133545,6.545162136717408e-07,0.5833706855773926,0.0,0.0,0.0,26.34852600097656,25.0,-14.756562232971191,-0.0,64.6846694946289,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7345917224884033,0.1154291108250618,0.1042599529027938,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.549405038356781,0.050000000745058,0.0482459887862205,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7012593150138855,0.0995416119694709,0.0703041329979896,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.549405038356781,0.050000000745058,0.0482459887862205,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.6648970246315002,0.0852763131260871,0.3884733021259308,285.9299621582031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1219482421875,285.93341064453125,1.0,0.183042511343956,1.0,1.0,0.0,1.0,-0.7914804220199585,0.7914798259735107,6.474404585787852e-07,0.5784288644790649,0.0,0.0,0.0,26.334985733032227,25.0,23.6876220703125,-0.0,63.75854110717773,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7345917224884033,0.1154291108250618,0.1042599529027938,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.549405038356781,0.050000000745058,0.0482459887862205,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7012593150138855,0.0995416119694709,0.0703041329979896,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.549405038356781,0.050000000745058,0.0482459887862205,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.6648970246315002,0.0852763131260871,0.3884733021259308,285.9299621582031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1219482421875,285.93341064453125,1.0,0.183042511343956,1.0,1.0,0.0,1.0,-0.7914804220199585,0.7914798259735107,6.474404585787852e-07,0.5784288644790649,0.0,0.0,0.0,26.334985733032227,25.0,23.6876220703125,-0.0,63.75854110717773,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7382159233093262,0.1171140596270561,0.1057130247354507,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5498564839363098,0.050000000745058,0.0482426695525646,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.701357364654541,0.0994204804301261,0.0701882541179657,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5498564839363098,0.050000000745058,0.0482426695525646,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.6628308296203613,0.0844042226672172,0.3842089176177978,285.9603576660156,287.04998779296875,286.0736389160156,283.6787109375,286.068359375,297.1166076660156,285.9664306640625,1.0,0.182447463274002,1.0,1.0,0.0,1.0,-0.7879588603973389,0.7879582643508911,6.433025419028127e-07,0.575560986995697,0.0,0.0,0.0,26.21489715576172,25.0,49.65200424194336,-0.0,63.0642204284668,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7382159233093262,0.1171140596270561,0.1057130247354507,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5498564839363098,0.050000000745058,0.0482426695525646,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.701357364654541,0.0994204804301261,0.0701882541179657,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5498564839363098,0.050000000745058,0.0482426695525646,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.6628308296203613,0.0844042226672172,0.3842089176177978,285.9603576660156,287.04998779296875,286.0736389160156,283.6787109375,286.068359375,297.1166076660156,285.9664306640625,1.0,0.182447463274002,1.0,1.0,0.0,1.0,-0.7879588603973389,0.7879582643508911,6.433025419028127e-07,0.575560986995697,0.0,0.0,0.0,26.21489715576172,25.0,49.65200424194336,-0.0,63.0642204284668,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7426575422286987,0.1190120503306388,0.107366181910038,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.550672173500061,0.050000000745058,0.0482366941869258,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7022064328193665,0.0994303897023201,0.0701693743467331,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.550672173500061,0.050000000745058,0.0482366941869258,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.6617781519889832,0.0837530270218849,0.3810330927371979,286.0049133300781,287.1499938964844,286.1481018066406,283.6871032714844,286.1427917480469,297.1141967773437,286.0127868652344,1.0,0.1819366514682769,1.0,1.0,0.0,1.0,-0.7860941290855408,0.7860934734344482,6.411686968021968e-07,0.5741333961486816,0.0,0.0,0.0,26.0456600189209,25.0,67.29414367675781,-0.0,62.557228088378906,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7426575422286987,0.1190120503306388,0.107366181910038,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.550672173500061,0.050000000745058,0.0482366941869258,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7022064328193665,0.0994303897023201,0.0701693743467331,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.550672173500061,0.050000000745058,0.0482366941869258,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.6617781519889832,0.0837530270218849,0.3810330927371979,286.0049133300781,287.1499938964844,286.1481018066406,283.6871032714844,286.1427917480469,297.1141967773437,286.0127868652344,1.0,0.1819366514682769,1.0,1.0,0.0,1.0,-0.7860941290855408,0.7860934734344482,6.411686968021968e-07,0.5741333961486816,0.0,0.0,0.0,26.0456600189209,25.0,67.29414367675781,-0.0,62.557228088378906,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.747657835483551,0.1210838556289672,0.1091823279857635,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5516596436500549,0.050000000745058,0.0482295230031013,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7035053372383118,0.0995387956500053,0.0702236294746398,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5516596436500549,0.050000000745058,0.0482295230031013,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.6613373756408691,0.0832545757293701,0.3786040842533111,286.0592346191406,287.25,286.2229309082031,283.6969909667969,286.21759033203125,297.1136474609375,286.0683898925781,1.0,0.1815177649259567,1.0,1.0,0.0,1.0,-0.785406231880188,0.7854055762290955,6.404586088137876e-07,0.5737422704696655,0.0,0.0,0.0,25.859167098999023,25.0,79.36837005615234,-0.0,62.20497512817383,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.747657835483551,0.1210838556289672,0.1091823279857635,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5516596436500549,0.050000000745058,0.0482295230031013,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7035053372383118,0.0995387956500053,0.0702236294746398,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5516596436500549,0.050000000745058,0.0482295230031013,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.6613373756408691,0.0832545757293701,0.3786040842533111,286.0592346191406,287.25,286.2229309082031,283.6969909667969,286.21759033203125,297.1136474609375,286.0683898925781,1.0,0.1815177649259567,1.0,1.0,0.0,1.0,-0.785406231880188,0.7854055762290955,6.404586088137876e-07,0.5737422704696655,0.0,0.0,0.0,25.859167098999023,25.0,79.36837005615234,-0.0,62.20497512817383,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.7503170967102051,0.1221760883927345,0.1101429760456085,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.5521823763847351,0.050000000745058,0.0482257567346096,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.7042641639709473,0.0996226295828819,0.0702727437019348,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.5521823763847351,0.050000000745058,0.0482257567346096,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.6612697243690491,0.0830488055944442,0.3776004910469055,286.089111328125,287.25,286.260498046875,283.7025451660156,286.2551574707031,297.11383056640625,286.0987243652344,1.0,0.1813429147005081,1.0,1.0,0.0,1.0,-0.7854044437408447,0.785403847694397,6.405178396562405e-07,0.5738499760627747,0.0,0.0,0.0,25.765140533447266,25.0,83.9162368774414,-0.0,62.07910537719727,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7530632615089417,0.1233018934726715,0.1111348718404769,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.5527125000953674,0.050000000745058,0.0482219569385051,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.7050741314888,0.0997231230139732,0.0703341662883758,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.5527125000953674,0.050000000745058,0.0482219569385051,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.6612758040428162,0.0828665047883987,0.3767101466655731,286.120361328125,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1142578125,286.13037109375,1.0,0.1811902672052383,1.0,1.0,0.0186012499034404,1.0,-0.7855908870697021,0.7855857014656067,5.13586746819783e-06,0.5741203427314758,0.0,0.0,0.0,25.672388076782227,25.0,87.72771453857422,-0.0,61.98300552368164,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
