time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034620,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7587804794311523,0.1256483644247055,0.1132063567638397,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5537726283073425,0.050000000745058,0.0482144244015216,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7068073153495789,0.0999687314033508,0.0704898387193679,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5537726283073425,0.050000000745058,0.0482144244015216,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.6614588499069214,0.0825626030564308,0.3752202987670898,286.1864318847656,287.45001220703125,286.37384033203125,283.7221069335937,286.3709411621094,297.1156616210937,286.1971740722656,1.0,0.1809501647949218,1.0,1.0,0.0558037497103214,1.0,-0.7864574790000916,0.7862409949302673,0.0002165138721466,0.5748949646949768,0.0,0.0,0.0,25.493915557861328,25.0,94.19664001464844,-0.0,61.87359619140625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7587804794311523,0.1256483644247055,0.1132063567638397,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5537726283073425,0.050000000745058,0.0482144244015216,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7068073153495789,0.0999687314033508,0.0704898387193679,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.5537726283073425,0.050000000745058,0.0482144244015216,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.6614588499069214,0.0825626030564308,0.3752202987670898,286.1864318847656,287.45001220703125,286.37384033203125,283.7221069335937,286.3709411621094,297.1156616210937,286.1971740722656,1.0,0.1809501647949218,1.0,1.0,0.0558037497103214,1.0,-0.7864574790000916,0.7862409949302673,0.0002165138721466,0.5748949646949768,0.0,0.0,0.0,25.493915557861328,25.0,94.19664001464844,-0.0,61.87359619140625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.7647491693496704,0.1281151175498962,0.1153866648674011,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.554807186126709,0.050000000745058,0.0482071489095687,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7086438536643982,0.100268617272377,0.0706842169165611,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.554807186126709,0.050000000745058,0.0482071489095687,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.6618082523345947,0.0823279917240142,0.3740553259849548,286.25958251953125,287.54998779296875,286.45001220703125,283.73779296875,286.4848327636719,297.1175842285156,286.2724914550781,1.0,0.1807913184165954,1.0,1.0,0.0930062532424926,1.0,-0.7878917455673218,0.7844368815422058,0.0034548663534224,0.5731485486030579,0.0,0.0,0.0,25.32762908935547,25.0,108.66515350341795,-0.0,61.86355209350586,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.7647491693496704,0.1281151175498962,0.1153866648674011,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.554807186126709,0.050000000745058,0.0482071489095687,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7086438536643982,0.100268617272377,0.0706842169165611,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.554807186126709,0.050000000745058,0.0482071489095687,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.6618082523345947,0.0823279917240142,0.3740553259849548,286.25958251953125,287.54998779296875,286.45001220703125,283.73779296875,286.4848327636719,297.1175842285156,286.2724914550781,1.0,0.1807913184165954,1.0,1.0,0.0930062532424926,1.0,-0.7878917455673218,0.7844368815422058,0.0034548663534224,0.5731485486030579,0.0,0.0,0.0,25.32762908935547,25.0,108.66515350341795,-0.0,61.86355209350586,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.7709954380989075,0.1307414472103119,0.1176935881376266,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.5558134913444519,0.050000000745058,0.0482001490890979,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688049316406,0.7105830907821655,0.1006478071212768,0.0709257200360298,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.5558134913444519,0.050000000745058,0.0482001490890979,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.6623286008834839,0.0821747481822967,0.3732225894927978,286.3705139160156,287.6499938964844,286.5265197753906,283.7543029785156,286.7996520996094,297.1200256347656,286.3957824707031,1.0,0.1807076334953308,1.0,1.0,0.1338180005550384,1.0,-0.7899339199066162,0.7671923637390137,0.0227415692061185,0.5559592247009277,0.0,0.0,0.0,25.171825408935547,25.0,184.661849975586,-0.0,61.951297760009766,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.7709954380989075,0.1307414472103119,0.1176935881376266,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.5558134913444519,0.050000000745058,0.0482001490890979,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688049316406,0.7105830907821655,0.1006478071212768,0.0709257200360298,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.5558134913444519,0.050000000745058,0.0482001490890979,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.6623286008834839,0.0821747481822967,0.3732225894927978,286.3705139160156,287.6499938964844,286.5265197753906,283.7543029785156,286.7996520996094,297.1200256347656,286.3957824707031,1.0,0.1807076334953308,1.0,1.0,0.1338180005550384,1.0,-0.7899339199066162,0.7671923637390137,0.0227415692061185,0.5559592247009277,0.0,0.0,0.0,25.171825408935547,25.0,184.661849975586,-0.0,61.951297760009766,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.7780740857124329,0.1337113082408905,0.1202574893832206,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.5570318102836609,0.050000000745058,0.0481917709112167,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834655761719,0.7130866050720215,0.1012299060821533,0.0712812766432762,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.5570318102836609,0.050000000745058,0.0481917709112167,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.6634559631347656,0.0821937024593353,0.3730267286300659,286.5863342285156,287.75,286.603271484375,283.7701416015625,287.21112060546875,297.123779296875,286.6259460449219,1.0,0.1807090193033218,1.0,1.0,0.1746297478675842,1.0,-0.7931820750236511,0.7459131479263306,0.0472689382731914,0.5345749855041504,0.0,0.0,0.0,24.993099212646484,25.0,305.2724609375,-0.0,62.18693923950195,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58837890625,0.7780740857124329,0.1337113082408905,0.1202574893832206,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.5570318102836609,0.050000000745058,0.0481917709112167,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834655761719,0.7130866050720215,0.1012299060821533,0.0712812766432762,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.5570318102836609,0.050000000745058,0.0481917709112167,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.6634559631347656,0.0821937024593353,0.3730267286300659,286.5863342285156,287.75,286.603271484375,283.7701416015625,287.21112060546875,297.123779296875,286.6259460449219,1.0,0.1807090193033218,1.0,1.0,0.1746297478675842,1.0,-0.7931820750236511,0.7459131479263306,0.0472689382731914,0.5345749855041504,0.0,0.0,0.0,24.993099212646484,25.0,305.2724609375,-0.0,62.18693923950195,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7144775390625,0.7821379899978638,0.1353590637445449,0.1216847151517868,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.5578119158744812,0.050000000745058,0.0481864549219608,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7147244811058044,0.1016246676445007,0.0715293288230896,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.5578119158744812,0.050000000745058,0.0481864549219608,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.6644294857978821,0.0822912603616714,0.3733066916465759,286.7123107910156,287.75,286.6417236328125,283.7778625488281,287.36065673828125,297.1263427734375,286.7507629394531,1.0,0.1807507276535034,1.0,1.0,0.1950356215238571,1.0,-0.7955156564712524,0.7393551468849182,0.056160494685173,0.5278254151344299,0.0,0.0,0.0,24.883441925048828,25.0,329.1375732421875,-0.0,62.38581466674805,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398132324219,0.7864890098571777,0.1370877623558044,0.1231944635510444,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.5586826205253601,0.050000000745058,0.0481805764138698,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.7165684103965759,0.1020733267068862,0.0718193799257278,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.5586826205253601,0.050000000745058,0.0481805764138698,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299255371094,0.6656468510627747,0.0824381336569786,0.3738253712654114,286.8375244140625,287.8500061035156,286.68023681640625,283.7854309082031,287.4990234375,297.1293029785156,286.8764953613281,1.0,0.1808226406574249,1.0,1.0,0.2101936936378479,1.0,-0.7982838749885559,0.734346866607666,0.063937023282051,0.5225444436073303,0.0,0.0,0.0,24.76422500610352,25.0,343.86871337890625,-0.0,62.638404846191406,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.7957919239997864,0.1407519280910492,0.1264096349477768,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.069580078125,0.560592532157898,0.050000000745058,0.0481678508222103,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.7206709980964661,0.1031059250235557,0.0724998861551284,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.069580078125,0.560592532157898,0.050000000745058,0.0481678508222103,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.6686462759971619,0.0828606635332107,0.375467836856842,287.09429931640625,287.95001220703125,286.75738525390625,283.8001708984375,287.79254150390625,297.1358947753906,287.1350402832031,1.0,0.1810600906610489,1.0,1.0,0.2405098378658294,1.0,-0.8048996329307556,0.7230283617973328,0.0818713158369064,0.5105076432228088,0.0,0.0,0.0,24.5127067565918,25.0,365.0895080566406,-0.0,63.29192733764648,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.7957919239997864,0.1407519280910492,0.1264096349477768,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.069580078125,0.560592532157898,0.050000000745058,0.0481678508222103,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.7206709980964661,0.1031059250235557,0.0724998861551284,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.069580078125,0.560592532157898,0.050000000745058,0.0481678508222103,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.6686462759971619,0.0828606635332107,0.375467836856842,287.09429931640625,287.95001220703125,286.75738525390625,283.8001708984375,287.79254150390625,297.1358947753906,287.1350402832031,1.0,0.1810600906610489,1.0,1.0,0.2405098378658294,1.0,-0.8048996329307556,0.7230283617973328,0.0818713158369064,0.5105076432228088,0.0,0.0,0.0,24.5127067565918,25.0,365.0895080566406,-0.0,63.29192733764648,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37603759765625,0.8057557344436646,0.1447012275457382,0.1298710405826568,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.5626835227012634,0.050000000745058,0.0481541901826858,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.7252431511878967,0.1043117418885231,0.0733004137873649,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.5626835227012634,0.050000000745058,0.0481541901826858,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3640441894531,0.67231684923172,0.0834462344646453,0.3778416216373443,287.3728332519531,288.04998779296875,286.8346862792969,283.814453125,288.1269836425781,297.143310546875,287.41729736328125,1.0,0.1814251393079757,1.0,1.0,0.270825982093811,1.0,-0.8128305077552795,0.7091321349143982,0.1036983579397201,0.4956835508346557,0.0,0.0,0.0,24.25125312805176,25.0,395.6778259277344,-0.0,64.13890838623047,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37603759765625,0.8057557344436646,0.1447012275457382,0.1298710405826568,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.5626835227012634,0.050000000745058,0.0481541901826858,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697204589844,0.7252431511878967,0.1043117418885231,0.0733004137873649,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.5626835227012634,0.050000000745058,0.0481541901826858,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3640441894531,0.67231684923172,0.0834462344646453,0.3778416216373443,287.3728332519531,288.04998779296875,286.8346862792969,283.814453125,288.1269836425781,297.143310546875,287.41729736328125,1.0,0.1814251393079757,1.0,1.0,0.270825982093811,1.0,-0.8128305077552795,0.7091321349143982,0.1036983579397201,0.4956835508346557,0.0,0.0,0.0,24.25125312805176,25.0,395.6778259277344,-0.0,64.13890838623047,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8161974549293518,0.1490574926137924,0.133670300245285,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.5650413632392883,0.050000000745058,0.0481391102075576,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.659423828125,0.7304229140281677,0.1057034432888031,0.0742293894290924,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.5650413632392883,0.050000000745058,0.0481391102075576,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539611816406,0.6767672300338745,0.0841981321573257,0.380959153175354,287.662353515625,288.1499938964844,286.9121398925781,283.828369140625,288.36529541015625,297.1514892578125,287.7032165527344,1.0,0.1819262355566024,1.0,1.0,0.2864252030849457,1.0,-0.8222100734710693,0.7044081687927246,0.1178018972277641,0.4897293746471405,0.0,0.0,0.0,23.97126197814941,25.0,390.5187072753906,-0.0,65.19957733154297,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8161974549293518,0.1490574926137924,0.133670300245285,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.5650413632392883,0.050000000745058,0.0481391102075576,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.659423828125,0.7304229140281677,0.1057034432888031,0.0742293894290924,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.5650413632392883,0.050000000745058,0.0481391102075576,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539611816406,0.6767672300338745,0.0841981321573257,0.380959153175354,287.662353515625,288.1499938964844,286.9121398925781,283.828369140625,288.36529541015625,297.1514892578125,287.7032165527344,1.0,0.1819262355566024,1.0,1.0,0.2864252030849457,1.0,-0.8222100734710693,0.7044081687927246,0.1178018972277641,0.4897293746471405,0.0,0.0,0.0,23.97126197814941,25.0,390.5187072753906,-0.0,65.19957733154297,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8268316388130188,0.1537022292613983,0.1377697885036468,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.567556619644165,0.050000000745058,0.0481233820319175,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.736068069934845,0.1072249040007591,0.0752605125308036,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.567556619644165,0.050000000745058,0.0481233820319175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9225769042969,0.681808590888977,0.0850759744644165,0.3846943974494934,287.9306030273437,288.25,286.9896850585937,283.8419494628906,288.6014709472656,297.1702880859375,287.9698181152344,1.0,0.1825663894414901,1.0,1.0,0.3020244240760803,1.0,-0.8328126072883606,0.699805736541748,0.1330069005489349,0.4836740493774414,0.0,0.0,0.0,23.688697814941406,25.0,374.79693603515625,-0.0,66.4657211303711,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8268316388130188,0.1537022292613983,0.1377697885036468,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.567556619644165,0.050000000745058,0.0481233820319175,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.736068069934845,0.1072249040007591,0.0752605125308036,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90484619140625,0.567556619644165,0.050000000745058,0.0481233820319175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9225769042969,0.681808590888977,0.0850759744644165,0.3846943974494934,287.9306030273437,288.25,286.9896850585937,283.8419494628906,288.6014709472656,297.1702880859375,287.9698181152344,1.0,0.1825663894414901,1.0,1.0,0.3020244240760803,1.0,-0.8328126072883606,0.699805736541748,0.1330069005489349,0.4836740493774414,0.0,0.0,0.0,23.688697814941406,25.0,374.79693603515625,-0.0,66.4657211303711,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663757324219,0.8322338461875916,0.1561026871204376,0.1398934721946716,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372009277344,0.5688340663909912,0.050000000745058,0.0481155328452587,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602111816406,0.7390124201774597,0.1080250516533851,0.0758044049143791,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372009277344,0.5688340663909912,0.050000000745058,0.0481155328452587,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0549621582031,0.6844764947891235,0.0855539366602897,0.3867436945438385,288.0629272460937,288.25,287.02850341796875,283.8486633300781,288.7231750488281,297.18035888671875,288.1017150878906,1.0,0.1829365044832229,1.0,1.0,0.3098240196704864,1.0,-0.8384547829627991,0.6973122358322144,0.1411425173282623,0.480394035577774,0.0,0.0,0.0,23.55175971984864,25.0,370.1212463378906,-0.0,67.16739654541016,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.8377543687820435,0.1585514843463897,0.1420617848634719,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676025390625,0.5701403021812439,0.050000000745058,0.0481075942516326,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900329589844,0.7420589923858643,0.1088504344224929,0.0763662457466125,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1676025390625,0.5701403021812439,0.050000000745058,0.0481075942516326,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1849670410156,0.6872519850730896,0.0860561802983284,0.3889049589633941,288.19256591796875,288.3500061035156,287.0673522949219,283.85528564453125,288.7817687988281,297.1905517578125,288.2279968261719,1.0,0.1833393424749374,1.0,1.0,0.3103047013282776,1.0,-0.8443061113357544,0.7010262608528137,0.1432798206806183,0.4832560420036316,0.0,0.0,0.0,23.41631507873535,25.0,350.6754150390625,-0.0,67.91397857666016,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.8489994406700134,0.1635041981935501,0.1464811414480209,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.5727107524871826,0.050000000745058,0.0480922423303127,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002380371094,0.748278021812439,0.110524870455265,0.0775220766663551,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.5727107524871826,0.050000000745058,0.0480922423303127,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.396484375,0.6929106116294861,0.0870938897132873,0.393453985452652,288.4021301269531,288.45001220703125,287.14508056640625,283.86846923828125,288.8672790527344,297.210693359375,288.4285583496094,1.0,0.1842364966869354,1.0,1.0,0.3112660944461822,1.0,-0.8564200401306152,0.7095940709114075,0.1468259692192077,0.4900464415550232,0.0,0.0,0.0,23.164321899414062,25.0,284.06378173828125,-0.0,69.52417755126953,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.8489994406700134,0.1635041981935501,0.1464811414480209,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.5727107524871826,0.050000000745058,0.0480922423303127,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002380371094,0.748278021812439,0.110524870455265,0.0775220766663551,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3832092285156,0.5727107524871826,0.050000000745058,0.0480922423303127,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.396484375,0.6929106116294861,0.0870938897132873,0.393453985452652,288.4021301269531,288.45001220703125,287.14508056640625,283.86846923828125,288.8672790527344,297.210693359375,288.4285583496094,1.0,0.1842364966869354,1.0,1.0,0.3112660944461822,1.0,-0.8564200401306152,0.7095940709114075,0.1468259692192077,0.4900464415550232,0.0,0.0,0.0,23.164321899414062,25.0,284.06378173828125,-0.0,69.52417755126953,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741271972656,0.8601658344268799,0.1684518009424209,0.1509096622467041,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.575049102306366,0.050000000745058,0.0480785593390464,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5702819824219,0.7543284893035889,0.1121737584471702,0.0786695778369903,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.575049102306366,0.050000000745058,0.0480785593390464,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671081542969,0.6983370780944824,0.0881256982684135,0.398036241531372,288.5718078613281,288.54998779296875,287.22283935546875,283.88153076171875,288.9526062011719,297.2298889160156,288.59381103515625,1.0,0.1852349191904068,1.0,1.0,0.3122274577617645,1.0,-0.8685790300369263,0.7181463241577148,0.1504327356815338,0.4968371391296386,0.0,0.0,0.0,22.957107543945312,25.0,233.56158447265625,-0.0,71.24053955078125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741271972656,0.8601658344268799,0.1684518009424209,0.1509096622467041,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.575049102306366,0.050000000745058,0.0480785593390464,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5702819824219,0.7543284893035889,0.1121737584471702,0.0786695778369903,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.575049102306366,0.050000000745058,0.0480785593390464,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671081542969,0.6983370780944824,0.0881256982684135,0.398036241531372,288.5718078613281,288.54998779296875,287.22283935546875,283.88153076171875,288.9526062011719,297.2298889160156,288.59381103515625,1.0,0.1852349191904068,1.0,1.0,0.3122274577617645,1.0,-0.8685790300369263,0.7181463241577148,0.1504327356815338,0.4968371391296386,0.0,0.0,0.0,22.957107543945312,25.0,233.56158447265625,-0.0,71.24053955078125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.8711655735969543,0.1733878999948501,0.1553317308425903,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.5771392583847046,0.050000000745058,0.0480665527284145,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.7601292133331299,0.1137836799025535,0.0797934755682945,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.5771392583847046,0.050000000745058,0.0480665527284145,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7034234404563904,0.0891316756606102,0.4025319814682007,288.70947265625,288.6499938964844,287.3006286621094,283.89459228515625,288.9935913085937,297.24810791015625,288.72564697265625,1.0,0.186313048005104,1.0,1.0,0.3087150752544403,1.0,-0.8806023001670837,0.7307073473930359,0.1498949080705642,0.5076678395271301,0.0,0.0,0.0,22.79341125488281,25.0,182.35122680664065,-0.0,73.03594207763672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7112731933594,0.8711655735969543,0.1733878999948501,0.1553317308425903,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.5771392583847046,0.050000000745058,0.0480665527284145,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70831298828125,0.7601292133331299,0.1137836799025535,0.0797934755682945,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69708251953125,0.5771392583847046,0.050000000745058,0.0480665527284145,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.7034234404563904,0.0891316756606102,0.4025319814682007,288.70947265625,288.6499938964844,287.3006286621094,283.89459228515625,288.9935913085937,297.24810791015625,288.72564697265625,1.0,0.186313048005104,1.0,1.0,0.3087150752544403,1.0,-0.8806023001670837,0.7307073473930359,0.1498949080705642,0.5076678395271301,0.0,0.0,0.0,22.79341125488281,25.0,182.35122680664065,-0.0,73.03594207763672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8139038085937,0.8818021416664124,0.1782745718955993,0.1597188264131546,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.5789348483085632,0.050000000745058,0.0480563901364803,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.7655527591705322,0.1153291538357734,0.0808779597282409,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.5789348483085632,0.050000000745058,0.0480563901364803,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.7080423831939697,0.0900861546397209,0.4068330526351928,288.8124694824219,288.75,287.3783874511719,283.9076843261719,289.0302429199219,297.2652282714844,288.8249816894531,1.0,0.1874489486217498,1.0,1.0,0.3052026629447937,1.0,-0.8923071622848511,0.7431944012641907,0.1491127163171768,0.51850825548172,0.0,0.0,0.0,22.67497062683105,25.0,140.36497497558594,-0.0,74.88137817382812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8139038085937,0.8818021416664124,0.1782745718955993,0.1597188264131546,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.5789348483085632,0.050000000745058,0.0480563901364803,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81158447265625,0.7655527591705322,0.1153291538357734,0.0808779597282409,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028259277344,0.5789348483085632,0.050000000745058,0.0480563901364803,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.7080423831939697,0.0900861546397209,0.4068330526351928,288.8124694824219,288.75,287.3783874511719,283.9076843261719,289.0302429199219,297.2652282714844,288.8249816894531,1.0,0.1874489486217498,1.0,1.0,0.3052026629447937,1.0,-0.8923071622848511,0.7431944012641907,0.1491127163171768,0.51850825548172,0.0,0.0,0.0,22.67497062683105,25.0,140.36497497558594,-0.0,74.88137817382812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85693359375,0.8869470357894897,0.1806993931531906,0.1618951261043548,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.5797213912010193,0.050000000745058,0.0480519831180572,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8548583984375,0.7681041955947876,0.1160764917731285,0.0814026817679405,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.5797213912010193,0.050000000745058,0.0480519831180572,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.7101430296897888,0.0905411764979362,0.408888429403305,288.8556213378906,288.75,287.4172668457031,283.9142761230469,289.0487060546875,297.2734375,288.8667907714844,1.0,0.1880320459604263,1.0,1.0,0.3034464716911316,1.0,-0.8980052471160889,0.7493302226066589,0.1486750096082687,0.5238576531410217,0.0,0.0,0.0,22.63175201416016,25.0,124.471923828125,-0.0,75.81523895263672,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8956298828125,0.8919801712036133,0.1831145882606506,0.1640621423721313,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.5804435014724731,0.050000000745058,0.0480479598045349,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89373779296875,0.7705578207969666,0.1168084293603897,0.0819164887070655,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8866271972656,0.5804435014724731,0.050000000745058,0.0480479598045349,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.7120887637138367,0.0909817516803741,0.4108799397945404,288.8944396972656,288.8500061035156,287.4561462402344,283.9209289550781,289.065673828125,297.2814636230469,288.9043884277344,1.0,0.1886223405599594,1.0,1.0,0.3014987707138061,1.0,-0.9036033749580384,0.7555675506591797,0.148035854101181,0.5293298363685608,0.0,0.0,0.0,22.59756660461425,25.0,110.89962005615234,-0.0,76.75442504882812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.9017231464385986,0.1879213601350784,0.1683738082647323,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.954345703125,0.5817199945449829,0.050000000745058,0.048040896654129,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9601745605469,0.7751994729042053,0.1182301342487335,0.0829142406582832,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.954345703125,0.5817199945449829,0.050000000745058,0.048040896654129,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.715593159198761,0.0918212234973907,0.414677232503891,288.9607238769531,288.95001220703125,287.5338439941406,283.93438720703125,289.0992126464844,297.2970886230469,288.96881103515625,1.0,0.1898174434900283,1.0,1.0,0.2976033985614776,1.0,-0.9145164489746094,0.7678665518760681,0.1466499269008636,0.5401545763015747,0.0,0.0,0.0,22.552045822143555,25.0,89.62029266357422,-0.0,78.64423370361328,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96173095703125,0.9017231464385986,0.1879213601350784,0.1683738082647323,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.954345703125,0.5817199945449829,0.050000000745058,0.048040896654129,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9601745605469,0.7751994729042053,0.1182301342487335,0.0829142406582832,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.954345703125,0.5817199945449829,0.050000000745058,0.048040896654129,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.715593159198761,0.0918212234973907,0.414677232503891,288.9607238769531,288.95001220703125,287.5338439941406,283.93438720703125,289.0992126464844,297.2970886230469,288.96881103515625,1.0,0.1898174434900283,1.0,1.0,0.2976033985614776,1.0,-0.9145164489746094,0.7678665518760681,0.1466499269008636,0.5401545763015747,0.0,0.0,0.0,22.552045822143555,25.0,89.62029266357422,-0.0,78.64423370361328,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.911477029323578,0.1927070617675781,0.172664001584053,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108337402344,0.5828166604042053,0.050000000745058,0.0480348765850067,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.7795403003692627,0.1196038648486137,0.0838773399591445,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108337402344,0.5828166604042053,0.050000000745058,0.0480348765850067,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.7186917066574097,0.0926100611686706,0.4182445704936981,289.0163269042969,289.04998779296875,287.6114501953125,283.9481811523437,289.1333923339844,297.3122863769531,289.023193359375,1.0,0.1910228133201599,1.0,1.0,0.2937079966068268,1.0,-0.9250887632369996,0.7799259424209595,0.1451628357172012,0.5507940649986267,0.0,0.0,0.0,22.530336380004883,25.0,75.44530487060547,-0.0,80.54425048828125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
