time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036600,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.911477029323578,0.1927070617675781,0.172664001584053,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108337402344,0.5828166604042053,0.050000000745058,0.0480348765850067,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.7795403003692627,0.1196038648486137,0.0838773399591445,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108337402344,0.5828166604042053,0.050000000745058,0.0480348765850067,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.7186917066574097,0.0926100611686706,0.4182445704936981,289.0163269042969,289.04998779296875,287.6114501953125,283.9481811523437,289.1333923339844,297.3122863769531,289.023193359375,1.0,0.1910228133201599,1.0,1.0,0.2937079966068268,1.0,-0.9250887632369996,0.7799259424209595,0.1451628357172012,0.5507940649986267,0.0,0.0,0.0,22.530336380004883,25.0,75.44530487060547,-0.0,80.54425048828125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722045898437,0.9215612411499025,0.1974944770336151,0.1769481301307678,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.5837811231613159,0.050000000745058,0.0480296164751052,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705871582031,0.783652126789093,0.1209453418850898,0.0848145484924316,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.5837811231613159,0.050000000745058,0.0480296164751052,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693664550781,0.7214953899383545,0.0933593362569809,0.4216200709342956,289.0711364746094,289.1499938964844,287.68896484375,283.9623413085937,289.2034912109375,297.32733154296875,289.0793151855469,1.0,0.1922304928302765,1.0,1.0,0.2937398254871368,1.0,-0.935394287109375,0.7881563305854797,0.1472379863262176,0.5576422810554504,0.0,0.0,0.0,22.525070190429688,25.0,79.10842895507812,-0.0,82.45308685302734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722045898437,0.9215612411499025,0.1974944770336151,0.1769481301307678,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.5837811231613159,0.050000000745058,0.0480296164751052,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705871582031,0.783652126789093,0.1209453418850898,0.0848145484924316,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.5837811231613159,0.050000000745058,0.0480296164751052,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693664550781,0.7214953899383545,0.0933593362569809,0.4216200709342956,289.0711364746094,289.1499938964844,287.68896484375,283.9623413085937,289.2034912109375,297.32733154296875,289.0793151855469,1.0,0.1922304928302765,1.0,1.0,0.2937398254871368,1.0,-0.935394287109375,0.7881563305854797,0.1472379863262176,0.5576422810554504,0.0,0.0,0.0,22.525070190429688,25.0,79.10842895507812,-0.0,82.45308685302734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361083984375,0.9318169355392456,0.2023407965898513,0.1812726855278015,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280822753906,0.5847409963607788,0.050000000745058,0.0480244234204292,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343688964844,0.7877507209777832,0.1222910061478614,0.0857483595609664,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280822753906,0.5847409963607788,0.050000000745058,0.0480244234204292,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.7242130041122437,0.0940963774919509,0.4249090552330017,289.13494873046875,289.25,287.766357421875,283.9769897460937,289.2770080566406,297.34283447265625,289.1435546875,1.0,0.1934395432472229,1.0,1.0,0.2937716543674469,1.0,-0.945640504360199,0.7962116599082947,0.1494288295507431,0.5642666220664978,0.0,0.0,0.0,22.52109909057617,25.0,86.82640075683594,-0.0,84.38633728027344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361083984375,0.9318169355392456,0.2023407965898513,0.1812726855278015,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280822753906,0.5847409963607788,0.050000000745058,0.0480244234204292,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343688964844,0.7877507209777832,0.1222910061478614,0.0857483595609664,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280822753906,0.5847409963607788,0.050000000745058,0.0480244234204292,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.7242130041122437,0.0940963774919509,0.4249090552330017,289.13494873046875,289.25,287.766357421875,283.9769897460937,289.2770080566406,297.34283447265625,289.1435546875,1.0,0.1934395432472229,1.0,1.0,0.2937716543674469,1.0,-0.945640504360199,0.7962116599082947,0.1494288295507431,0.5642666220664978,0.0,0.0,0.0,22.52109909057617,25.0,86.82640075683594,-0.0,84.38633728027344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1694030761719,0.9369674921035768,0.2047913372516632,0.1834587454795837,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.5852433443069458,0.050000000745058,0.0480217225849628,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676025390625,0.789839506149292,0.122970812022686,0.0862193405628204,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.5852433443069458,0.050000000745058,0.0480217225849628,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.7255833148956299,0.0944653153419494,0.4265499413013458,289.1681823730469,289.25,287.80499267578125,283.9845275878906,289.313720703125,297.35076904296875,289.17694091796875,1.0,0.1940456926822662,1.0,1.0,0.2937875688076019,1.0,-0.9507924914360046,0.8002603054046631,0.1505321264266967,0.5675626397132874,0.0,0.0,0.0,22.51681900024414,25.0,89.86332702636719,-0.0,85.36743927001953,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038269042969,0.9420936703681946,0.2072606384754181,0.1856610924005508,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.5857609510421753,0.050000000745058,0.0480189509689807,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.7919575572013855,0.1236565038561821,0.0866940096020698,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1951904296875,0.5857609510421753,0.050000000745058,0.0480189509689807,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.7269673943519592,0.094835989177227,0.4281958043575287,289.2025451660156,289.3500061035156,287.8435974121094,283.9922180175781,289.3585205078125,297.3588562011719,289.2118225097656,1.0,0.1946534812450409,1.0,1.0,0.2948065400123596,1.0,-0.9559742212295532,0.803400456905365,0.1525737941265106,0.569923996925354,0.0,0.0,0.0,22.51089096069336,25.0,94.68440246582033,-0.0,86.35969543457031,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811584472656,0.9522435665130616,0.2122731655836105,0.1901253908872604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5868735909461975,0.050000000745058,0.0480130314826965,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789611816406,0.7963355779647827,0.1250562220811844,0.0876599997282028,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5868735909461975,0.050000000745058,0.0480130314826965,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.7298295497894287,0.0955913141369819,0.4315332174301147,289.2796630859375,289.45001220703125,287.920654296875,284.00811767578125,289.4515991210937,297.3756408691406,289.2900390625,1.0,0.1958769708871841,1.0,1.0,0.2968445122241974,1.0,-0.9664831757545472,0.8096190690994263,0.1568640619516372,0.574470043182373,0.0,0.0,0.0,22.49091911315918,25.0,106.77189636230467,-0.0,88.38549041748047,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2811584472656,0.9522435665130616,0.2122731655836105,0.1901253908872604,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5868735909461975,0.050000000745058,0.0480130314826965,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789611816406,0.7963355779647827,0.1250562220811844,0.0876599997282028,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2711486816406,0.5868735909461975,0.050000000745058,0.0480130314826965,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27734375,0.7298295497894287,0.0955913141369819,0.4315332174301147,289.2796630859375,289.45001220703125,287.920654296875,284.00811767578125,289.4515991210937,297.3756408691406,289.2900390625,1.0,0.1958769708871841,1.0,1.0,0.2968445122241974,1.0,-0.9664831757545472,0.8096190690994263,0.1568640619516372,0.574470043182373,0.0,0.0,0.0,22.49091911315918,25.0,106.77189636230467,-0.0,88.38549041748047,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646850585937,0.9621888399124146,0.2173943668603897,0.1946844756603241,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.5881209969520569,0.050000000745058,0.04800646007061,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623352050781,0.8009650111198425,0.1265028268098831,0.0886568427085876,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.5881209969520569,0.050000000745058,0.04800646007061,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3606262207031,0.732883632183075,0.0963741838932037,0.4349814653396606,289.3630676269531,289.54998779296875,287.9975280761719,284.0247802734375,289.5445556640625,297.3932800292969,289.3739013671875,1.0,0.1971169710159301,1.0,1.0,0.2988824844360351,1.0,-0.9772743582725524,0.8159946799278259,0.1612796634435653,0.5789814591407776,0.0,0.0,0.0,22.45706558227539,25.0,115.2861557006836,-0.0,90.48062896728516,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3646850585937,0.9621888399124146,0.2173943668603897,0.1946844756603241,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.5881209969520569,0.050000000745058,0.04800646007061,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623352050781,0.8009650111198425,0.1265028268098831,0.0886568427085876,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.5881209969520569,0.050000000745058,0.04800646007061,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3606262207031,0.732883632183075,0.0963741838932037,0.4349814653396606,289.3630676269531,289.54998779296875,287.9975280761719,284.0247802734375,289.5445556640625,297.3932800292969,289.3739013671875,1.0,0.1971169710159301,1.0,1.0,0.2988824844360351,1.0,-0.9772743582725524,0.8159946799278259,0.1612796634435653,0.5789814591407776,0.0,0.0,0.0,22.45706558227539,25.0,115.2861557006836,-0.0,90.48062896728516,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564208984375,0.9717763662338256,0.2226287722587585,0.1993410736322403,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441223144531,0.5894962549209595,0.050000000745058,0.0479992926120758,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537353515625,0.8058418035507202,0.1280010044574737,0.0896878466010093,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441223144531,0.5894962549209595,0.050000000745058,0.0479992926120758,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.736147940158844,0.097190037369728,0.4385665953159332,289.4545593261719,289.6499938964844,288.0741882324219,284.04229736328125,289.659423828125,297.4117736816406,289.4669494628906,1.0,0.1983795911073684,1.0,1.0,0.3033418953418731,1.0,-0.9883863925933838,0.8200759887695312,0.1683103740215301,0.5809926986694336,0.0,0.0,0.0,22.410493850708008,25.0,129.314453125,-0.0,92.65621185302734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564208984375,0.9717763662338256,0.2226287722587585,0.1993410736322403,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441223144531,0.5894962549209595,0.050000000745058,0.0479992926120758,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4537353515625,0.8058418035507202,0.1280010044574737,0.0896878466010093,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4441223144531,0.5894962549209595,0.050000000745058,0.0479992926120758,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45172119140625,0.736147940158844,0.097190037369728,0.4385665953159332,289.4545593261719,289.6499938964844,288.0741882324219,284.04229736328125,289.659423828125,297.4117736816406,289.4669494628906,1.0,0.1983795911073684,1.0,1.0,0.3033418953418731,1.0,-0.9883863925933838,0.8200759887695312,0.1683103740215301,0.5809926986694336,0.0,0.0,0.0,22.410493850708008,25.0,129.314453125,-0.0,92.65621185302734,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9809862971305848,0.2280061841011047,0.2041184604167938,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.5910459160804749,0.050000000745058,0.0479913055896759,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5564880371094,0.8109357357025146,0.1295681893825531,0.0907634571194648,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.5910459160804749,0.050000000745058,0.0479913055896759,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5543212890625,0.7397124171257019,0.0980527997016906,0.4423426985740661,289.557373046875,289.75,288.15057373046875,284.0607604980469,289.776611328125,297.4314270019531,289.57049560546875,1.0,0.1996730715036392,1.0,1.0,0.3078012764453888,1.0,-0.9999241828918456,0.824222981929779,0.1757012158632278,0.5828116536140442,0.0,0.0,0.0,22.34711456298828,25.0,141.93434143066406,-0.0,94.93167114257812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9809862971305848,0.2280061841011047,0.2041184604167938,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.5910459160804749,0.050000000745058,0.0479913055896759,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5564880371094,0.8109357357025146,0.1295681893825531,0.0907634571194648,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.5910459160804749,0.050000000745058,0.0479913055896759,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5543212890625,0.7397124171257019,0.0980527997016906,0.4423426985740661,289.557373046875,289.75,288.15057373046875,284.0607604980469,289.776611328125,297.4314270019531,289.57049560546875,1.0,0.1996730715036392,1.0,1.0,0.3078012764453888,1.0,-0.9999241828918456,0.824222981929779,0.1757012158632278,0.5828116536140442,0.0,0.0,0.0,22.34711456298828,25.0,141.93434143066406,-0.0,94.93167114257812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6132507324219,0.9854257702827454,0.2307493537664413,0.2065558433532714,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993957519531,0.5918914079666138,0.050000000745058,0.0479869879782199,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.8135507106781006,0.1303792744874954,0.0913201570510864,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993957519531,0.5918914079666138,0.050000000745058,0.0479869879782199,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6080322265625,0.741624653339386,0.0985035970807075,0.4443151950836181,289.61114501953125,289.75,288.18865966796875,284.0704040527344,289.83526611328125,297.4416809082031,289.62451171875,1.0,0.200334146618843,1.0,1.0,0.3100309669971466,1.0,-1.0058748722076416,0.8263669610023499,0.1795078814029693,0.583686113357544,0.0,0.0,0.0,22.308910369873047,25.0,146.6627960205078,-0.0,96.11251068115234,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6680603027344,0.9897341728210448,0.2335273325443267,0.2090245485305786,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539611816406,0.5927821397781372,0.050000000745058,0.0479824729263782,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650390625,0.8162165284156799,0.1312081962823867,0.091889277100563,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539611816406,0.5927821397781372,0.050000000745058,0.0479824729263782,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.66278076171875,0.743625283241272,0.0989672765135765,0.446344643831253,289.6659545898437,289.8500061035156,288.2267150878906,284.0802917480469,289.8906555175781,297.45220947265625,289.6793212890625,1.0,0.2010059207677841,1.0,1.0,0.3118733465671539,1.0,-1.0119458436965942,0.8289626836776733,0.1829832047224044,0.5849394202232361,0.0,0.0,0.0,22.26681137084961,25.0,149.571533203125,-0.0,97.32380676269533,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7776794433594,0.9974579811096193,0.2391920685768127,0.213913694024086,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7634582519531,0.5944226980209351,0.050000000745058,0.0479742176830768,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7746276855469,0.8214027881622314,0.1329141706228256,0.0930632948875427,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7634582519531,0.5944226980209351,0.050000000745058,0.0479742176830768,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723999023437,0.7476017475128174,0.0999297425150871,0.4505717158317566,289.7755126953125,289.95001220703125,288.3025207519531,284.1010131835937,289.9999084472656,297.4740295410156,289.7887878417969,1.0,0.202375128865242,1.0,1.0,0.3155581057071686,1.0,-1.0239876508712769,0.8340198397636414,0.1899677813053131,0.5872302651405334,0.0,0.0,0.0,22.200782775878903,25.0,151.9075164794922,-0.0,99.8200225830078,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7776794433594,0.9974579811096193,0.2391920685768127,0.213913694024086,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7634582519531,0.5944226980209351,0.050000000745058,0.0479742176830768,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7746276855469,0.8214027881622314,0.1329141706228256,0.0930632948875427,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7634582519531,0.5944226980209351,0.050000000745058,0.0479742176830768,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723999023437,0.7476017475128174,0.0999297425150871,0.4505717158317566,289.7755126953125,289.95001220703125,288.3025207519531,284.1010131835937,289.9999084472656,297.4740295410156,289.7887878417969,1.0,0.202375128865242,1.0,1.0,0.3155581057071686,1.0,-1.0239876508712769,0.8340198397636414,0.1899677813053131,0.5872302651405334,0.0,0.0,0.0,22.200782775878903,25.0,151.9075164794922,-0.0,99.8200225830078,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.9920971393585204,0.2456139326095581,0.2118005752563476,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730163574219,0.5918634533882141,0.050000000745058,0.0479869954288005,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841857910156,0.8217957019805908,0.1346713602542877,0.0942910313606262,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730163574219,0.5918634533882141,0.050000000745058,0.0479869954288005,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.7472185492515564,0.1009328737854957,0.4550832211971283,289.885009765625,290.04998779296875,288.3780517578125,284.1229858398437,290.1072082519531,297.50372314453125,289.8980407714844,1.0,0.2035601586103439,1.0,1.0,0.3192428648471832,1.0,-1.0285296440124512,0.8332069516181946,0.1953226923942566,0.585519015789032,0.0,0.0,0.0,22.580360412597656,25.0,151.86862182617188,-0.0,101.45413970947266,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.9920971393585204,0.2456139326095581,0.2118005752563476,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730163574219,0.5918634533882141,0.050000000745058,0.0479869954288005,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8841857910156,0.8217957019805908,0.1346713602542877,0.0942910313606262,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730163574219,0.5918634533882141,0.050000000745058,0.0479869954288005,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819580078125,0.7472185492515564,0.1009328737854957,0.4550832211971283,289.885009765625,290.04998779296875,288.3780517578125,284.1229858398437,290.1072082519531,297.50372314453125,289.8980407714844,1.0,0.2035601586103439,1.0,1.0,0.3192428648471832,1.0,-1.0285296440124512,0.8332069516181946,0.1953226923942566,0.585519015789032,0.0,0.0,0.0,22.580360412597656,25.0,151.86862182617188,-0.0,101.45413970947266,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.9917463660240172,0.252765417098999,0.2118353992700576,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.5915257334709167,0.050000000745058,0.0479886680841445,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.8248052597045898,0.1364881843328476,0.0955493748188018,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.5915257334709167,0.050000000745058,0.0479886680841445,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947509765625,0.7493134140968323,0.1019990518689155,0.4597976803779602,289.9979858398437,290.1499938964844,288.4532165527344,284.1463317871094,290.23492431640625,297.5428771972656,290.0121765136719,1.0,0.2046749591827392,1.0,1.0,0.3248338997364044,1.0,-1.0358757972717283,0.832270622253418,0.2036052197217941,0.5827354788780212,0.0,0.0,0.0,22.707324981689453,25.0,159.59764099121094,-0.0,103.27873229980467,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.9917463660240172,0.252765417098999,0.2118353992700576,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.5915257334709167,0.050000000745058,0.0479886680841445,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.8248052597045898,0.1364881843328476,0.0955493748188018,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98504638671875,0.5915257334709167,0.050000000745058,0.0479886680841445,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947509765625,0.7493134140968323,0.1019990518689155,0.4597976803779602,289.9979858398437,290.1499938964844,288.4532165527344,284.1463317871094,290.23492431640625,297.5428771972656,290.0121765136719,1.0,0.2046749591827392,1.0,1.0,0.3248338997364044,1.0,-1.0358757972717283,0.832270622253418,0.2036052197217941,0.5827354788780212,0.0,0.0,0.0,22.707324981689453,25.0,159.59764099121094,-0.0,103.27873229980467,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.9917485117912292,0.2601988315582275,0.2118415534496307,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.5915209054946899,0.050000000745058,0.0479886531829834,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.828289806842804,0.1383810490369796,0.0968568250536918,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.5915209054946899,0.050000000745058,0.0479886531829834,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.7519201040267944,0.1031342223286628,0.464811235666275,290.11932373046875,290.25,288.52801513671875,284.1711730957031,290.36480712890625,297.5839538574219,290.1339111328125,1.0,0.2057505548000335,1.0,1.0,0.3304249048233032,1.0,-1.0434699058532717,0.8312708735466003,0.2121989727020263,0.5796827673912048,0.0,0.0,0.0,22.79276466369629,25.0,167.75784301757812,-0.0,105.1202621459961,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12158203125,0.9917485117912292,0.2601988315582275,0.2118415534496307,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.5915209054946899,0.050000000745058,0.0479886531829834,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184997558594,0.828289806842804,0.1383810490369796,0.0968568250536918,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.5915209054946899,0.050000000745058,0.0479886531829834,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1159973144531,0.7519201040267944,0.1031342223286628,0.464811235666275,290.11932373046875,290.25,288.52801513671875,284.1711730957031,290.36480712890625,297.5839538574219,290.1339111328125,1.0,0.2057505548000335,1.0,1.0,0.3304249048233032,1.0,-1.0434699058532717,0.8312708735466003,0.2121989727020263,0.5796827673912048,0.0,0.0,0.0,22.79276466369629,25.0,167.75784301757812,-0.0,105.1202621459961,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1836853027344,0.9917149543762208,0.2640365064144134,0.2117416113615036,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.5915966629981995,0.050000000745058,0.0479882471263408,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1806335449219,0.8301656246185303,0.1393578201532364,0.0975313112139701,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.5915966629981995,0.050000000745058,0.0479882471263408,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781005859375,0.7533696293830872,0.1037286520004272,0.4674340188503265,290.1814270019531,290.25,288.5652770996094,284.1841735839844,290.4295654296875,297.6039123535156,290.1961669921875,1.0,0.2062768638134002,1.0,1.0,0.3332204222679138,1.0,-1.0473064184188845,0.8307351469993591,0.2165712714195251,0.5780549049377441,0.0,0.0,0.0,22.825231552124023,25.0,170.7523651123047,-0.0,106.04015350341795,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449645996094,0.991654634475708,0.2679565250873565,0.2115627080202102,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.591732382774353,0.050000000745058,0.0479875430464744,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.8321414589881897,0.1403542757034301,0.0982195734977722,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.591732382774353,0.050000000745058,0.0479875430464744,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2397155761719,0.7549363970756531,0.1043495535850524,0.4701529741287231,290.2428894042969,290.3500061035156,288.6024475097656,284.1976013183594,290.4725341796875,297.61492919921875,290.25640869140625,1.0,0.2067978829145431,1.0,1.0,0.333758533000946,1.0,-1.0511794090270996,0.8327949643135071,0.2183844149112701,0.5789679884910583,0.0,0.0,0.0,22.85053253173828,28.0,166.26283264160156,-0.0,106.96273803710938,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498840332031,0.992600917816162,0.2757553160190582,0.2144561111927032,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368835449219,0.5895313620567322,0.050000000745058,0.0479987040162086,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475341796875,0.8332853317260742,0.1423812061548233,0.099636323750019,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368835449219,0.5895313620567322,0.050000000745058,0.0479987040162086,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.7555292248725891,0.1056569591164588,0.4759838581085205,290.3481140136719,290.45001220703125,288.67645263671875,284.2257385253906,290.5490417480469,297.624755859375,290.3595886230469,1.0,0.2091226130723953,1.0,1.0,0.3348347246646881,1.0,-1.0633753538131714,0.8405605554580688,0.2228148132562637,0.5831887125968933,0.0,0.0,0.0,23.27127265930176,31.0,147.003662109375,-0.0,110.52338409423828,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498840332031,0.992600917816162,0.2757553160190582,0.2144561111927032,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368835449219,0.5895313620567322,0.050000000745058,0.0479987040162086,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475341796875,0.8332853317260742,0.1423812061548233,0.099636323750019,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3368835449219,0.5895313620567322,0.050000000745058,0.0479987040162086,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.7555292248725891,0.1056569591164588,0.4759838581085205,290.3481140136719,290.45001220703125,288.67645263671875,284.2257385253906,290.5490417480469,297.624755859375,290.3595886230469,1.0,0.2091226130723953,1.0,1.0,0.3348347246646881,1.0,-1.0633753538131714,0.8405605554580688,0.2228148132562637,0.5831887125968933,0.0,0.0,0.0,23.27127265930176,31.0,147.003662109375,-0.0,110.52338409423828,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44512939453125,0.9943712949752808,0.283135175704956,0.220468133687973,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.584918737411499,0.050000000745058,0.048022735863924,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429626464844,0.8316572308540344,0.1444269269704818,0.1010795012116432,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.584918737411499,0.050000000745058,0.048022735863924,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44110107421875,0.7535992860794067,0.1070021465420723,0.4821043908596039,290.4435119628906,290.54998779296875,288.75,284.25567626953125,290.625244140625,297.6270751953125,290.4540405273437,1.0,0.2125202864408493,1.0,1.0,0.3359109163284302,1.0,-1.079725980758667,0.8513433337211609,0.2283825874328613,0.5893713235855103,0.0,0.0,0.0,24.069862365722656,34.0,133.5730438232422,-0.0,115.8399887084961,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44512939453125,0.9943712949752808,0.283135175704956,0.220468133687973,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.584918737411499,0.050000000745058,0.048022735863924,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429626464844,0.8316572308540344,0.1444269269704818,0.1010795012116432,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4330139160156,0.584918737411499,0.050000000745058,0.048022735863924,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44110107421875,0.7535992860794067,0.1070021465420723,0.4821043908596039,290.4435119628906,290.54998779296875,288.75,284.25567626953125,290.625244140625,297.6270751953125,290.4540405273437,1.0,0.2125202864408493,1.0,1.0,0.3359109163284302,1.0,-1.079725980758667,0.8513433337211609,0.2283825874328613,0.5893713235855103,0.0,0.0,0.0,24.069862365722656,34.0,133.5730438232422,-0.0,115.8399887084961,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408630371094,0.9963207840919496,0.2904283404350281,0.2284300923347473,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277404785156,0.5787175297737122,0.050000000745058,0.0480564460158348,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384521484375,0.8286080956459045,0.1468407064676284,0.1026878133416175,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277404785156,0.5787175297737122,0.050000000745058,0.0480564460158348,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5364685058594,0.750505268573761,0.1087207347154617,0.4893086850643158,290.5390319824219,290.6499938964844,288.8233337402344,284.2872009277344,290.7283935546875,297.6267395019531,290.55047607421875,1.0,0.2168406397104263,1.0,1.0,0.3397225141525268,1.0,-1.0999388694763184,0.8614259362220764,0.2385130077600479,0.5940927267074585,0.0,0.0,0.0,25.16640853881836,37.0,135.6240692138672,-0.0,122.81267547607422,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5408630371094,0.9963207840919496,0.2904283404350281,0.2284300923347473,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277404785156,0.5787175297737122,0.050000000745058,0.0480564460158348,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384521484375,0.8286080956459045,0.1468407064676284,0.1026878133416175,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277404785156,0.5787175297737122,0.050000000745058,0.0480564460158348,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5364685058594,0.750505268573761,0.1087207347154617,0.4893086850643158,290.5390319824219,290.6499938964844,288.8233337402344,284.2872009277344,290.7283935546875,297.6267395019531,290.55047607421875,1.0,0.2168406397104263,1.0,1.0,0.3397225141525268,1.0,-1.0999388694763184,0.8614259362220764,0.2385130077600479,0.5940927267074585,0.0,0.0,0.0,25.16640853881836,37.0,135.6240692138672,-0.0,122.81267547607422,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
