time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038580,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6068420410156,0.9973959922790528,0.2952845990657806,0.2338442653417587,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931701660156,0.5744332075119019,0.050000000745058,0.0480807460844516,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.8268525004386902,0.1487074196338653,0.1039450019598007,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931701660156,0.5744332075119019,0.050000000745058,0.0480807460844516,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.602294921875,0.7489320635795593,0.1101585105061531,0.4954341948032379,290.6049499511719,290.6499938964844,288.870361328125,284.30810546875,290.7973327636719,297.6278686523437,290.6165466308594,1.0,0.2200560420751571,1.0,1.0,0.3421668708324432,1.0,-1.1153557300567627,0.8694440722465515,0.2459117025136947,0.5982739925384521,0.0,0.0,0.0,25.97406005859375,37.0,139.8759307861328,-0.0,128.2301483154297,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.9979248046875,0.2980641722679138,0.2369614988565445,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305847167969,0.571940004825592,0.050000000745058,0.0480952933430671,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419372558594,0.8259119391441345,0.1498385667800903,0.1047147512435913,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305847167969,0.571940004825592,0.050000000745058,0.0480952933430671,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.7481627464294434,0.1110586300492286,0.4993236362934112,290.642578125,290.54998779296875,288.89666748046875,284.32000732421875,290.8363037109375,297.62896728515625,290.6542358398437,1.0,0.2219934910535812,1.0,1.0,0.3435341119766235,1.0,-1.12472403049469,0.8744028806686401,0.250321090221405,0.6009914875030518,0.0,0.0,0.0,26.46219253540039,40.0,142.13565063476562,-0.0,131.58189392089844,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69781494140625,0.998566508293152,0.3020114600658417,0.2414068281650543,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68359375,0.5683505535125732,0.050000000745058,0.048116810619831,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952514648437,0.8246169686317444,0.1515064388513565,0.1058566868305206,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68359375,0.5683505535125732,0.050000000745058,0.048116810619831,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.7471832633018494,0.1124162599444389,0.5052391886711121,290.6958923339844,290.54998779296875,288.9333190917969,284.3368835449219,290.8910827636719,297.631103515625,290.7076110839844,1.0,0.2248491197824478,1.0,1.0,0.3454398810863495,1.0,-1.138581395149231,0.8818053603172302,0.2567760348320007,0.605188250541687,0.0,0.0,0.0,27.18771743774414,40.0,145.11863708496094,-0.0,136.63690185546875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.751220703125,0.99900084733963,0.3060394823551178,0.2459512501955032,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.5646408796310425,0.050000000745058,0.0481397956609725,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74871826171875,0.8233246803283691,0.1532701253890991,0.107070654630661,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.5646408796310425,0.050000000745058,0.0481397956609725,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.7462886571884155,0.1138838231563568,0.5116799473762512,290.74932861328125,290.45001220703125,288.9700012207031,284.3540954589844,290.9359436035156,297.63385009765625,290.760498046875,1.0,0.2278732508420944,1.0,1.0,0.3461542427539825,1.0,-1.153278350830078,0.8912423849105835,0.2620360553264618,0.6113423705101013,0.0,0.0,0.0,27.966285705566406,43.0,144.41969299316406,-0.0,142.13601684570312,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.9990000128746032,0.3142953515052795,0.2552947402000427,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.5569080710411072,0.050000000745058,0.0481904260814189,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84832763671875,0.8206785917282104,0.1570392102003097,0.1096830517053604,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.5569080710411072,0.050000000745058,0.0481904260814189,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465576171875,0.7446593642234802,0.1171072944998741,0.5259506106376648,290.8489074707031,290.3500061035156,289.0433349609375,284.3893737792969,291.0229187011719,297.640869140625,290.8591613769531,1.0,0.2343781590461731,1.0,1.0,0.3475829660892486,1.0,-1.1848784685134888,0.9117149710655212,0.2731634378433227,0.6250358819961548,0.0,0.0,0.0,29.684579849243164,31.0,137.9022979736328,-0.0,154.47021484375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.9990000128746032,0.3142953515052795,0.2552947402000427,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.5569080710411072,0.050000000745058,0.0481904260814189,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84832763671875,0.8206785917282104,0.1570392102003097,0.1096830517053604,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.5569080710411072,0.050000000745058,0.0481904260814189,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465576171875,0.7446593642234802,0.1171072944998741,0.5259506106376648,290.8489074707031,290.3500061035156,289.0433349609375,284.3893737792969,291.0229187011719,297.640869140625,290.8591613769531,1.0,0.2343781590461731,1.0,1.0,0.3475829660892486,1.0,-1.1848784685134888,0.9117149710655212,0.2731634378433227,0.6250358819961548,0.0,0.0,0.0,29.684579849243164,31.0,137.9022979736328,-0.0,154.47021484375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.9990000128746032,0.3237286210060119,0.2504051923751831,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5609684586524963,0.050000000745058,0.0481631197035312,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.8316958546638489,0.1610700339078903,0.1124316379427909,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5609684586524963,0.050000000745058,0.0481631197035312,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418334960937,0.7559739351272583,0.1206634640693664,0.5413920283317566,290.9439392089844,290.25,289.1166687011719,284.4258728027344,291.10516357421875,297.6562805175781,290.95330810546875,1.0,0.2351401150226593,1.0,1.0,0.3490116894245147,1.0,-1.200788140296936,0.9209107756614684,0.2798773944377899,0.6309455037117004,0.0,0.0,0.0,29.220115661621094,34.0,130.88821411132812,-0.0,158.1834259033203,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.9990000128746032,0.3237286210060119,0.2504051923751831,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5609684586524963,0.050000000745058,0.0481631197035312,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.8316958546638489,0.1610700339078903,0.1124316379427909,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.5609684586524963,0.050000000745058,0.0481631197035312,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418334960937,0.7559739351272583,0.1206634640693664,0.5413920283317566,290.9439392089844,290.25,289.1166687011719,284.4258728027344,291.10516357421875,297.6562805175781,290.95330810546875,1.0,0.2351401150226593,1.0,1.0,0.3490116894245147,1.0,-1.200788140296936,0.9209107756614684,0.2798773944377899,0.6309455037117004,0.0,0.0,0.0,29.220115661621094,34.0,130.88821411132812,-0.0,158.1834259033203,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9990000128746032,0.3348591327667236,0.2468363642692566,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.563912034034729,0.050000000745058,0.0481439717113971,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.8418521285057068,0.1653221696615219,0.1153534501791,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.563912034034729,0.050000000745058,0.0481439717113971,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.767064094543457,0.1245743557810783,0.5584621429443359,290.9994506835937,290.1083984375,289.19000244140625,284.4635009765625,291.0546569824219,297.6856689453125,291.0010681152344,1.0,0.2376068532466888,1.0,1.0,0.3357543349266052,1.0,-1.2204487323760986,0.9532241225242616,0.2672246396541595,0.6589769124984741,0.0,0.0,0.0,29.020734786987305,37.0,67.45179748535156,-0.0,163.67774963378906,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9990000128746032,0.3348591327667236,0.2468363642692566,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.563912034034729,0.050000000745058,0.0481439717113971,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993591308594,0.8418521285057068,0.1653221696615219,0.1153534501791,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.563912034034729,0.050000000745058,0.0481439717113971,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990539550781,0.767064094543457,0.1245743557810783,0.5584621429443359,290.9994506835937,290.1083984375,289.19000244140625,284.4635009765625,291.0546569824219,297.6856689453125,291.0010681152344,1.0,0.2376068532466888,1.0,1.0,0.3357543349266052,1.0,-1.2204487323760986,0.9532241225242616,0.2672246396541595,0.6589769124984741,0.0,0.0,0.0,29.020734786987305,37.0,67.45179748535156,-0.0,163.67774963378906,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9990000128746032,0.3460114002227783,0.2465914338827133,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5641126036643982,0.050000000745058,0.048142522573471,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.8489954471588135,0.1696152687072754,0.1183465048670768,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5641126036643982,0.050000000745058,0.048142522573471,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7756554484367371,0.1286899447441101,0.5767257809638977,291.0009765625,289.93438720703125,289.2633361816406,284.5023193359375,290.9990234375,297.7122802734375,291.0,1.0,0.2413540035486221,1.0,1.0,0.322497010231018,1.0,-1.2456647157669067,0.9903510808944702,0.2553136050701141,0.6907657384872437,0.0,0.0,0.0,29.35948371887207,40.0,11.78456974029541,-0.0,172.19834899902344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.9990000128746032,0.3460114002227783,0.2465914338827133,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5641126036643982,0.050000000745058,0.048142522573471,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.8489954471588135,0.1696152687072754,0.1183465048670768,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5641126036643982,0.050000000745058,0.048142522573471,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7756554484367371,0.1286899447441101,0.5767257809638977,291.0009765625,289.93438720703125,289.2633361816406,284.5023193359375,290.9990234375,297.7122802734375,291.0,1.0,0.2413540035486221,1.0,1.0,0.322497010231018,1.0,-1.2456647157669067,0.9903510808944702,0.2553136050701141,0.6907657384872437,0.0,0.0,0.0,29.35948371887207,40.0,11.78456974029541,-0.0,172.19834899902344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.9990000128746032,0.3514955639839172,0.2474759072065353,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.5633848309516907,0.050000000745058,0.0481470711529254,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935607910156,0.8515642881393433,0.1717607229948043,0.1198473498225212,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954528808594,0.5633848309516907,0.050000000745058,0.0481470711529254,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99383544921875,0.7790719270706177,0.1307947039604187,0.5861229300498962,290.99346923828125,289.8970031738281,289.29998779296875,284.5221252441406,290.9732360839844,297.7229309082031,290.99169921875,1.0,0.2436485141515731,1.0,1.0,0.3158683478832245,1.0,-1.2598177194595337,1.0101088285446167,0.2497089207172393,0.7075526714324951,0.0,0.0,0.0,29.689172744750977,40.0,-6.915234565734863,-0.0,177.4105224609375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.9990000128746032,0.3568991720676422,0.2489512115716934,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825439453125,0.5621681213378906,0.050000000745058,0.0481548048555851,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781188964844,0.8535119295120239,0.1739023774862289,0.1213491782546043,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825439453125,0.5621681213378906,0.050000000745058,0.0481548048555851,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.7819241285324097,0.1329201310873031,0.5956475734710693,290.9779052734375,289.7633361816406,289.336669921875,284.542236328125,290.9042358398437,297.7298278808594,290.9725952148437,1.0,0.2461921721696853,1.0,1.0,0.303595632314682,1.0,-1.2748419046401978,1.0379482507705688,0.236893743276596,0.7322273254394531,0.0,0.0,0.0,30.11751747131348,43.0,-37.64765548706055,-0.0,183.2320709228516,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.9990000128746032,0.3672959506511688,0.2536004483699798,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5583141446113586,0.050000000745058,0.0481800250709056,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89715576171875,0.8554553389549255,0.178089365363121,0.1243148148059845,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5583141446113586,0.050000000745058,0.0481800250709056,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.7858109474182129,0.137155994772911,0.614805281162262,290.8967590332031,289.59521484375,289.4100036621094,284.5832214355469,290.7629699707031,297.7372741699219,290.88787841796875,1.0,0.251933217048645,1.0,1.0,0.2790502309799194,1.0,-1.3070383071899414,1.0957337617874146,0.211304560303688,0.7832696437835693,0.0,0.0,0.0,31.265361785888672,46.0,-101.79490661621094,-0.0,196.6265106201172,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.9990000128746032,0.3672959506511688,0.2536004483699798,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5583141446113586,0.050000000745058,0.0481800250709056,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89715576171875,0.8554553389549255,0.178089365363121,0.1243148148059845,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.5583141446113586,0.050000000745058,0.0481800250709056,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.7858109474182129,0.137155994772911,0.614805281162262,290.8967590332031,289.59521484375,289.4100036621094,284.5832214355469,290.7629699707031,297.7372741699219,290.88787841796875,1.0,0.251933217048645,1.0,1.0,0.2790502309799194,1.0,-1.3070383071899414,1.0957337617874146,0.211304560303688,0.7832696437835693,0.0,0.0,0.0,31.265361785888672,46.0,-101.79490661621094,-0.0,196.6265106201172,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.9990000128746032,0.3770960569381714,0.260246992111206,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5527763366699219,0.050000000745058,0.0482181534171104,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959899902344,0.8548899292945862,0.1821144819259643,0.1271789819002151,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5527763366699219,0.050000000745058,0.0482181534171104,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79736328125,0.787297248840332,0.1413153558969497,0.6337329745292664,290.7955322265625,289.42999267578125,289.4833374023437,284.6252746582031,290.6405944824219,297.7361755371094,290.7860717773437,1.0,0.2583941519260406,1.0,1.0,0.2545047998428345,1.0,-1.3412660360336304,1.1540895700454712,0.1871765255928039,0.8344946503639221,0.0,0.0,0.0,32.78790283203125,49.0,-132.92124938964844,-0.0,212.20347595214844,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.794189453125,0.9990000128746032,0.3770960569381714,0.260246992111206,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5527763366699219,0.050000000745058,0.0482181534171104,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959899902344,0.8548899292945862,0.1821144819259643,0.1271789819002151,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.5527763366699219,0.050000000745058,0.0482181534171104,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79736328125,0.787297248840332,0.1413153558969497,0.6337329745292664,290.7955322265625,289.42999267578125,289.4833374023437,284.6252746582031,290.6405944824219,297.7361755371094,290.7860717773437,1.0,0.2583941519260406,1.0,1.0,0.2545047998428345,1.0,-1.3412660360336304,1.1540895700454712,0.1871765255928039,0.8344946503639221,0.0,0.0,0.0,32.78790283203125,49.0,-132.92124938964844,-0.0,212.20347595214844,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.9990000128746032,0.386319637298584,0.2684109807014465,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.546031653881073,0.050000000745058,0.048267874866724,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66729736328125,0.8523666858673096,0.1859697848558426,0.1299389749765396,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.546031653881073,0.050000000745058,0.048267874866724,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6691589355469,0.7868443131446838,0.1453756988048553,0.6523086428642273,290.66668701171875,289.2677307128906,289.5566711425781,284.6683654785156,290.4593200683594,297.73004150390625,290.6535339355469,1.0,0.2654088735580444,1.0,1.0,0.2172116041183471,1.0,-1.3767964839935305,1.2259950637817385,0.1508015096187591,0.8989713788032532,0.0,0.0,0.0,34.64661407470703,52.0,-178.71435546875,-0.0,229.7998962402344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.9990000128746032,0.386319637298584,0.2684109807014465,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.546031653881073,0.050000000745058,0.048267874866724,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66729736328125,0.8523666858673096,0.1859697848558426,0.1299389749765396,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.546031653881073,0.050000000745058,0.048267874866724,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6691589355469,0.7868443131446838,0.1453756988048553,0.6523086428642273,290.66668701171875,289.2677307128906,289.5566711425781,284.6683654785156,290.4593200683594,297.73004150390625,290.6535339355469,1.0,0.2654088735580444,1.0,1.0,0.2172116041183471,1.0,-1.3767964839935305,1.2259950637817385,0.1508015096187591,0.8989713788032532,0.0,0.0,0.0,34.64661407470703,52.0,-178.71435546875,-0.0,229.7998962402344,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189208984375,0.9990000128746032,0.3948701024055481,0.2779269814491272,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382995605469,0.5384921431541443,0.050000000745058,0.0483284145593643,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52130126953125,0.8482921719551086,0.1896152049303054,0.1325603425502777,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382995605469,0.5384921431541443,0.050000000745058,0.0483284145593643,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5229797363281,0.7847887277603149,0.1492859721183776,0.6702940464019775,290.52069091796875,289.1083984375,289.6300048828125,284.7124328613281,290.3170471191406,297.7227478027344,290.5086669921875,1.0,0.2728314101696014,1.0,1.0,0.1799184083938598,1.0,-1.4131019115447998,1.294057846069336,0.1190440505743026,0.9594658613204956,0.0,0.0,0.0,36.81036758422852,55.0,-193.15386962890625,-0.0,249.2635040283203,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189208984375,0.9990000128746032,0.3948701024055481,0.2779269814491272,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382995605469,0.5384921431541443,0.050000000745058,0.0483284145593643,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52130126953125,0.8482921719551086,0.1896152049303054,0.1325603425502777,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382995605469,0.5384921431541443,0.050000000745058,0.0483284145593643,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5229797363281,0.7847887277603149,0.1492859721183776,0.6702940464019775,290.52069091796875,289.1083984375,289.6300048828125,284.7124328613281,290.3170471191406,297.7227478027344,290.5086669921875,1.0,0.2728314101696014,1.0,1.0,0.1799184083938598,1.0,-1.4131019115447998,1.294057846069336,0.1190440505743026,0.9594658613204956,0.0,0.0,0.0,36.81036758422852,55.0,-193.15386962890625,-0.0,249.2635040283203,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4515686035156,0.9990000128746032,0.3989362716674804,0.2830838859081268,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.534591794013977,0.050000000745058,0.0483621135354042,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45379638671875,0.8458958268165588,0.1913887560367584,0.1338313817977905,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4697265625,0.534591794013977,0.050000000745058,0.0483621135354042,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.7833521366119385,0.151198536157608,0.6790839433670044,290.4532165527344,289.0746765136719,289.6666564941406,284.7348327636719,290.2603454589844,297.7195739746094,290.44219970703125,1.0,0.2766551673412323,1.0,1.0,0.161271795630455,1.0,-1.4314510822296145,1.3268452882766724,0.1046057417988777,0.9884316325187684,0.0,0.0,0.0,37.989559173583984,55.0,-188.20005798339844,-0.0,259.6528625488281,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3726501464844,0.9990000128746032,0.403480052947998,0.2673652172088623,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866577148437,0.7041177153587341,0.1353104263544082,0.097390204668045,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3758850097656,0.8642136454582214,0.1931847333908081,0.1349938809871673,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3971862792969,0.5468817949295044,0.050000000745058,0.0482606254518032,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.8020992875099182,0.1531331241130828,0.6871792674064636,290.3747863769531,288.9519958496094,289.7033386230469,284.7574462890625,290.0935974121094,297.7143249511719,290.35662841796875,1.0,0.2814202308654785,1.0,1.0,0.1352059543132782,1.0,-1.4823704957962036,1.413171887397766,0.069198690354824,1.0634318590164185,0.0,0.0,0.0,36.328495025634766,75.0,-229.18690490722656,-0.0,277.3063659667969,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9990000128746032,0.4135056436061859,0.2865876257419586,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077575683594,0.7522189021110535,0.1343845427036285,0.1283412128686905,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10308837890625,0.8497721552848816,0.1964021772146225,0.1374345421791076,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.5320120453834534,0.050000000745058,0.0483843758702278,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.7898080945014954,0.1566323339939117,0.7041608691215515,290.1015014648437,288.79852294921875,289.77667236328125,284.8034362792969,289.8133544921875,297.7135314941406,290.0839538574219,1.0,0.2984261810779571,1.0,1.0,0.0830742642283439,1.0,-1.566109299659729,1.5592812299728394,0.0068280138075351,1.1924293041229248,0.0,0.0,0.0,41.08854293823242,78.0,-320.9256286621094,-0.0,328.57342529296875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9990000128746032,0.4135056436061859,0.2865876257419586,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077575683594,0.7522189021110535,0.1343845427036285,0.1283412128686905,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10308837890625,0.8497721552848816,0.1964021772146225,0.1374345421791076,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.134521484375,0.5320120453834534,0.050000000745058,0.0483843758702278,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.105712890625,0.7898080945014954,0.1566323339939117,0.7041608691215515,290.1015014648437,288.79852294921875,289.77667236328125,284.8034362792969,289.8133544921875,297.7135314941406,290.0839538574219,1.0,0.2984261810779571,1.0,1.0,0.0830742642283439,1.0,-1.566109299659729,1.5592812299728394,0.0068280138075351,1.1924293041229248,0.0,0.0,0.0,41.08854293823242,78.0,-320.9256286621094,-0.0,328.57342529296875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.9990000128746032,0.4180090129375458,0.3174493014812469,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.729443371295929,0.1352331936359405,0.1288744658231735,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.8270371556282043,0.1993784457445144,0.1396656781435012,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.5118932127952576,0.050000000745058,0.0486019290983676,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.7682631015777588,0.1596446931362152,0.7190443277359009,289.9708251953125,288.64801025390625,289.8500061035156,284.85028076171875,289.8480224609375,297.689208984375,289.966796875,1.0,0.3131295442581177,1.0,1.0,0.0309425797313451,1.0,-1.6246188879013062,1.6245296001434326,8.924769645091146e-05,1.245570421218872,0.0,0.0,0.0,47.776145935058594,81.0,-182.60128784179688,-0.0,376.668212890625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.9990000128746032,0.4180090129375458,0.3174493014812469,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.729443371295929,0.1352331936359405,0.1288744658231735,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.8270371556282043,0.1993784457445144,0.1396656781435012,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.5118932127952576,0.050000000745058,0.0486019290983676,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.7682631015777588,0.1596446931362152,0.7190443277359009,289.9708251953125,288.64801025390625,289.8500061035156,284.85028076171875,289.8480224609375,297.689208984375,289.966796875,1.0,0.3131295442581177,1.0,1.0,0.0309425797313451,1.0,-1.6246188879013062,1.6245296001434326,8.924769645091146e-05,1.245570421218872,0.0,0.0,0.0,47.776145935058594,81.0,-182.60128784179688,-0.0,376.668212890625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.947509765625,0.9990000128746032,0.4217024147510528,0.3427641689777374,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.7159745693206787,0.1377773582935333,0.1311145573854446,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.811596155166626,0.2027070224285125,0.1420559734106063,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.4984132051467895,0.050000000745058,0.0487969703972339,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.7540112733840942,0.1627081930637359,0.7335143089294434,289.9474792480469,288.5003967285156,289.92333984375,284.89801025390625,289.9209899902344,297.6637268066406,289.94793701171875,1.0,0.3263577818870544,1.0,1.0,0.0185655485838651,1.0,-1.6781795024871826,1.6781576871871948,2.1836323867319152e-05,1.2880051136016846,0.0,0.0,0.0,53.83406829833984,69.0,-61.56193923950195,-0.0,423.3435668945313,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.947509765625,0.9990000128746032,0.4217024147510528,0.3427641689777374,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.7159745693206787,0.1377773582935333,0.1311145573854446,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.811596155166626,0.2027070224285125,0.1420559734106063,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.4984132051467895,0.050000000745058,0.0487969703972339,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94744873046875,0.7540112733840942,0.1627081930637359,0.7335143089294434,289.9474792480469,288.5003967285156,289.92333984375,284.89801025390625,289.9209899902344,297.6637268066406,289.94793701171875,1.0,0.3263577818870544,1.0,1.0,0.0185655485838651,1.0,-1.6781795024871826,1.6781576871871948,2.1836323867319152e-05,1.2880051136016846,0.0,0.0,0.0,53.83406829833984,69.0,-61.56193923950195,-0.0,423.3435668945313,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.9990000128746032,0.4268606901168823,0.3503557443618774,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674987792969,0.7166086435317993,0.1414230763912201,0.1343860924243927,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.8105508685112,0.2064362317323684,0.1446305811405182,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9643859863281,0.4947640597820282,0.050000000745058,0.0488581657409668,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677734375,0.7535633444786072,0.1660444885492324,0.7483850121498108,289.9683837890625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6510925292969,289.97100830078125,1.0,0.3324654698371887,1.0,1.0,0.0061885160394012,1.0,-1.7122573852539062,1.7122520208358765,5.352712832973339e-06,1.3151439428329468,0.0,0.0,0.0,56.12449645996094,57.0,11.028003692626951,-0.0,449.910888671875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.9990000128746032,0.4268606901168823,0.3503557443618774,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674987792969,0.7166086435317993,0.1414230763912201,0.1343860924243927,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.8105508685112,0.2064362317323684,0.1446305811405182,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9643859863281,0.4947640597820282,0.050000000745058,0.0488581657409668,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677734375,0.7535633444786072,0.1660444885492324,0.7483850121498108,289.9683837890625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6510925292969,289.97100830078125,1.0,0.3324654698371887,1.0,1.0,0.0061885160394012,1.0,-1.7122573852539062,1.7122520208358765,5.352712832973339e-06,1.3151439428329468,0.0,0.0,0.0,56.12449645996094,57.0,11.028003692626951,-0.0,449.910888671875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.9990000128746032,0.4313390254974365,0.3273138403892517,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857482910156,0.7349138855934143,0.1436123996973037,0.1361381262540817,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.8303551077842712,0.2085102945566177,0.1458739787340164,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.6599089503288269,0.1344681531190872,0.0992129743099212,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.7731507420539856,0.1679254323244094,0.7554957866668701,289.9867553710937,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.652099609375,289.99029541015625,1.0,0.3345354497432709,1.0,1.0,0.0,1.0,-1.75712251663208,1.75711989402771,2.624783746796311e-06,1.3497461080551147,0.0,0.0,0.0,52.457664489746094,57.0,33.556270599365234,-0.0,466.3689880371094,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
