time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040560,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0136413574219,0.9990000128746032,0.4385677874088287,0.3121822476387024,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01177978515625,0.749407947063446,0.1459547579288482,0.1381820738315582,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.8453257083892822,0.2106672972440719,0.1472762674093246,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.7296139001846313,0.1337378025054931,0.126832365989685,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0122375488281,0.7886130213737488,0.1698983758687973,0.7636690139770508,290.0132141113281,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6634216308594,290.0172119140625,1.0,0.335798054933548,1.0,1.0,0.0,1.0,-1.7861328125,1.7861303091049194,2.578345856818487e-06,1.3733984231948853,0.0,0.0,0.0,50.26387786865234,60.0,53.22257995605469,-0.0,477.8686828613281,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727844238281,0.9990000128746032,0.452057808637619,0.3106716871261596,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0708312988281,0.7586649656295776,0.1510148644447326,0.1428267806768417,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718688964844,0.8523198962211609,0.2152045518159866,0.1503718644380569,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704040527344,0.7315435409545898,0.1333943903446197,0.1273053139448166,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.7963698506355286,0.1740812212228775,0.7819609045982361,290.0723571777344,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.698974609375,290.0767822265625,1.0,0.3403977453708648,1.0,1.0,0.0,1.0,-1.816138505935669,1.8161358833312988,2.663437498995336e-06,1.3969837427139282,0.0,0.0,0.0,50.67051315307617,63.0,76.34857177734375,-0.0,498.3696594238281,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727844238281,0.9990000128746032,0.452057808637619,0.3106716871261596,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0708312988281,0.7586649656295776,0.1510148644447326,0.1428267806768417,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718688964844,0.8523198962211609,0.2152045518159866,0.1503718644380569,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704040527344,0.7315435409545898,0.1333943903446197,0.1273053139448166,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.7963698506355286,0.1740812212228775,0.7819609045982361,290.0723571777344,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.698974609375,290.0767822265625,1.0,0.3403977453708648,1.0,1.0,0.0,1.0,-1.816138505935669,1.8161358833312988,2.663437498995336e-06,1.3969837427139282,0.0,0.0,0.0,50.67051315307617,63.0,76.34857177734375,-0.0,498.3696594238281,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.9990000128746032,0.4643569886684418,0.3107503950595855,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.7674988508224487,0.1565405130386352,0.1479436755180359,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.8583552241325378,0.2200566381216049,0.1537001281976699,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13641357421875,0.7339604496955872,0.1353782713413238,0.1287068128585815,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1374206542969,0.8031787872314453,0.1785961836576461,0.8018245697021484,290.1385498046875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144470214844,297.73388671875,290.14324951171875,1.0,0.3460129201412201,1.0,1.0,0.0,1.0,-1.8519045114517207,1.8519017696380613,2.767020305327605e-06,1.4250986576080322,0.0,0.0,0.0,51.5205078125,66.0,89.04443359375,-0.0,524.7457885742188,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.9990000128746032,0.4643569886684418,0.3107503950595855,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.136962890625,0.7674988508224487,0.1565405130386352,0.1479436755180359,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.8583552241325378,0.2200566381216049,0.1537001281976699,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13641357421875,0.7339604496955872,0.1353782713413238,0.1287068128585815,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1374206542969,0.8031787872314453,0.1785961836576461,0.8018245697021484,290.1385498046875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144470214844,297.73388671875,290.14324951171875,1.0,0.3460129201412201,1.0,1.0,0.0,1.0,-1.8519045114517207,1.8519017696380613,2.767020305327605e-06,1.4250986576080322,0.0,0.0,0.0,51.5205078125,66.0,89.04443359375,-0.0,524.7457885742188,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20928955078125,0.9990000128746032,0.4765018820762634,0.3115398287773132,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7763230204582214,0.1624389737844467,0.1534360498189926,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.8640794157981873,0.2251722961664199,0.1572231501340866,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20672607421875,0.7384514212608337,0.1387382596731186,0.1316003054380417,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.207763671875,0.8096106052398682,0.1834043264389038,0.8230575323104858,290.2088928222656,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.76495361328125,290.2137145996094,1.0,0.3525429964065552,1.0,1.0,0.0,1.0,-1.892646074295044,1.8926432132720947,2.88780620394391e-06,1.4570941925048828,0.0,0.0,0.0,52.64143753051758,69.0,96.0727310180664,-0.0,556.4015502929688,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20928955078125,0.9990000128746032,0.4765018820762634,0.3115398287773132,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7763230204582214,0.1624389737844467,0.1534360498189926,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.8640794157981873,0.2251722961664199,0.1572231501340866,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20672607421875,0.7384514212608337,0.1387382596731186,0.1316003054380417,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.207763671875,0.8096106052398682,0.1834043264389038,0.8230575323104858,290.2088928222656,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.76495361328125,290.2137145996094,1.0,0.3525429964065552,1.0,1.0,0.0,1.0,-1.892646074295044,1.8926432132720947,2.88780620394391e-06,1.4570941925048828,0.0,0.0,0.0,52.64143753051758,69.0,96.0727310180664,-0.0,556.4015502929688,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9990000128746032,0.4887769818305969,0.3130702972412109,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.7849081158638,0.1686547398567199,0.1592444777488708,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.869377613067627,0.2305188179016113,0.1609156131744384,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.743972897529602,0.1429830491542816,0.1354330629110336,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2804260253906,0.8154152035713196,0.1884816884994506,0.8455454707145691,290.2815856933594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7919006347656,290.2864074707031,1.0,0.3598597943782806,1.0,1.0,0.0,1.0,-1.937496781349182,1.9374936819076536,3.024172428922612e-06,1.4922761917114258,0.0,0.0,0.0,54.02751159667969,72.0,99.92523956298828,-0.0,593.1806640625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28192138671875,0.9990000128746032,0.4887769818305969,0.3130702972412109,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2800598144531,0.7849081158638,0.1686547398567199,0.1592444777488708,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.869377613067627,0.2305188179016113,0.1609156131744384,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.743972897529602,0.1429830491542816,0.1354330629110336,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2804260253906,0.8154152035713196,0.1884816884994506,0.8455454707145691,290.2815856933594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7919006347656,290.2864074707031,1.0,0.3598597943782806,1.0,1.0,0.0,1.0,-1.937496781349182,1.9374936819076536,3.024172428922612e-06,1.4922761917114258,0.0,0.0,0.0,54.02751159667969,72.0,99.92523956298828,-0.0,593.1806640625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.9990000128746032,0.4949879050254822,0.3140864074230194,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169250488281,0.7890833616256714,0.171869620680809,0.1622542142868042,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31787109375,0.8718706965446472,0.2332712411880493,0.1628194451332092,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.7469552159309387,0.1453478783369064,0.1376020610332489,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8181276917457581,0.1911139488220214,0.8572255969047546,290.31842041015625,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.8041076660156,290.3232421875,1.0,0.3637748062610626,1.0,1.0,0.0,1.0,-1.961247086524964,1.961243987083435,3.097810122199008e-06,1.5108894109725952,0.0,0.0,0.0,54.81266403198242,72.0,101.13289642333984,-0.0,613.453857421875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.9990000128746032,0.5012520551681519,0.3152500689029693,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.7931771278381348,0.1751517206430435,0.165329709649086,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3549499511719,0.874269962310791,0.2360739558935165,0.1647596061229705,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533935546875,0.7500372529029846,0.1478444039821624,0.1399064809083938,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544006347656,0.8207401633262634,0.1938053965568542,0.8691806197166443,290.3554992675781,287.5493469238281,290.4366760253906,285.2533264160156,290.4346008300781,297.8155822753906,290.3602905273437,1.0,0.3678433299064636,1.0,1.0,0.0,1.0,-1.9857906103134155,1.9857873916625977,3.174932317051571e-06,1.5301117897033691,0.0,0.0,0.0,55.654884338378906,90.0,102.0202178955078,-0.0,634.9744873046875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943176269531,0.9990000128746032,0.5075905919075012,0.3222251534461975,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7926193475723267,0.1786453574895858,0.1686417758464813,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.8715373873710632,0.2390516251325607,0.1668488830327987,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39190673828125,0.749150276184082,0.1505744457244873,0.1424740850925445,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8189104795455933,0.1966749727725982,0.8821133971214294,290.3939819335937,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8260498046875,290.3987731933594,1.0,0.3746834099292755,1.0,1.0,0.0,1.0,-2.0192534923553467,2.01925015449524,3.2814800761116203e-06,1.5561264753341677,0.0,0.0,0.0,57.833778381347656,90.0,102.62255096435548,-0.0,668.6412353515625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9990000128746032,0.512916624546051,0.3323644697666168,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284973144531,0.7892365455627441,0.18193419277668,0.1717937141656875,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293518066406,0.8659672141075134,0.2418487519025802,0.1688362807035446,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.7459293603897095,0.1531969904899597,0.1449801474809646,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.8144820928573608,0.1993705183267593,0.894443929195404,290.4299011230469,287.4252014160156,290.510009765625,285.30670166015625,290.5080261230469,297.831298828125,290.4346923828125,1.0,0.3822715580463409,1.0,1.0,0.0,1.0,-2.0554139614105225,2.055410623550415,3.3989103940257337e-06,1.5843236446380615,0.0,0.0,0.0,60.75387191772461,93.0,103.2409439086914,-0.0,708.152587890625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.9990000128746032,0.5232659578323364,0.3476614654064178,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7873830795288086,0.1889317780733108,0.17847241461277,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050048828125,0.8601140379905701,0.2477834820747375,0.1730302423238754,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.7439905405044556,0.1588959693908691,0.1504084020853042,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.8101527094841003,0.2050573527812957,0.9203554391860962,290.50555419921875,287.3039855957031,290.5833435058594,285.360595703125,290.5814208984375,297.833251953125,290.5101928710937,1.0,0.3955379128456116,1.0,1.0,0.0,1.0,-2.1244897842407227,2.124486207962036,3.62977971235523e-06,1.638374924659729,0.0,0.0,0.0,65.7213363647461,96.0,104.19585418701172,-0.0,784.99755859375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50592041015625,0.9990000128746032,0.5232659578323364,0.3476614654064178,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7873830795288086,0.1889317780733108,0.17847241461277,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050048828125,0.8601140379905701,0.2477834820747375,0.1730302423238754,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.7439905405044556,0.1588959693908691,0.1504084020853042,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.8101527094841003,0.2050573527812957,0.9203554391860962,290.50555419921875,287.3039855957031,290.5833435058594,285.360595703125,290.5814208984375,297.833251953125,290.5101928710937,1.0,0.3955379128456116,1.0,1.0,0.0,1.0,-2.1244897842407227,2.124486207962036,3.62977971235523e-06,1.638374924659729,0.0,0.0,0.0,65.7213363647461,96.0,104.19585418701172,-0.0,784.99755859375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.9990000128746032,0.5338266491889954,0.3599695563316345,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.7881633639335632,0.196139395236969,0.1853255182504654,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.8572123050689697,0.2538867890834808,0.1773223727941513,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.7445464134216309,0.1648910343647003,0.156102567911148,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.808397114276886,0.2108770906925201,0.946713089942932,290.5811462402344,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.8352966308594,290.58563232421875,1.0,0.408113032579422,1.0,1.0,0.0,1.0,-2.191155910491944,2.191151857376098,3.860107881337171e-06,1.6903775930404663,0.0,0.0,0.0,70.18680572509766,99.0,104.48529815673828,-0.0,862.35205078125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.9990000128746032,0.5338266491889954,0.3599695563316345,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.7881633639335632,0.196139395236969,0.1853255182504654,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58056640625,0.8572123050689697,0.2538867890834808,0.1773223727941513,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.7445464134216309,0.1648910343647003,0.156102567911148,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.580078125,0.808397114276886,0.2108770906925201,0.946713089942932,290.5811462402344,287.18572998046875,290.6566772460937,285.4150085449219,290.6548156738281,297.8352966308594,290.58563232421875,1.0,0.408113032579422,1.0,1.0,0.0,1.0,-2.191155910491944,2.191151857376098,3.860107881337171e-06,1.6903775930404663,0.0,0.0,0.0,70.18680572509766,99.0,104.48529815673828,-0.0,862.35205078125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.544808030128479,0.3701484501361847,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.7907020449638367,0.2035578042268753,0.192360982298851,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.8562673330307007,0.2601635158061981,0.1817227900028228,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.7467729449272156,0.1711519807577133,0.1620384305715561,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.8084553480148315,0.2168596684932708,0.97369384765625,290.6566467285156,287.0704040527344,290.7300109863281,285.4698791503906,290.7281799316406,297.8396911621094,290.6609802246094,1.0,0.4201451241970062,1.0,1.0,0.0,1.0,-2.2566559314727783,2.2566518783569336,4.093693405593513e-06,1.7414004802703855,0.0,0.0,0.0,74.30535888671875,102.0,104.53030395507812,-0.0,941.5725708007812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9990000128746032,0.544808030128479,0.3701484501361847,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.7907020449638367,0.2035578042268753,0.192360982298851,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.8562673330307007,0.2601635158061981,0.1817227900028228,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.7467729449272156,0.1711519807577133,0.1620384305715561,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.8084553480148315,0.2168596684932708,0.97369384765625,290.6566467285156,287.0704040527344,290.7300109863281,285.4698791503906,290.7281799316406,297.8396911621094,290.6609802246094,1.0,0.4201451241970062,1.0,1.0,0.0,1.0,-2.2566559314727783,2.2566518783569336,4.093693405593513e-06,1.7414004802703855,0.0,0.0,0.0,74.30535888671875,102.0,104.53030395507812,-0.0,941.5725708007812,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947021484375,0.9990000128746032,0.5504741072654724,0.3745505809783935,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.7925093173980713,0.2073465585708618,0.1959478706121444,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.8563897013664246,0.2633674144744873,0.1839644312858581,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.7483990788459778,0.1743755340576172,0.1650904268026352,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933288574219,0.8090499639511108,0.2199205309152603,0.9874560236930848,290.6943664550781,287.04766845703125,290.76666259765625,285.4974670410156,290.764892578125,297.8417663574219,290.6986389160156,1.0,0.4260036647319793,1.0,1.0,0.0,1.0,-2.28914213180542,2.289137840270996,4.212215571897104e-06,1.7666828632354736,0.0,0.0,0.0,76.25081634521484,102.0,104.50764465332033,-0.0,982.0562744140624,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9990000128746032,0.5562604069709778,0.378541350364685,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308654785156,0.7946277856826782,0.2111891359090805,0.1995817273855209,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.8568557500839233,0.2666153907775879,0.1862340867519378,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.7503253221511841,0.1776590198278427,0.16819629073143,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.8099715113639832,0.2230314910411834,1.0014219284057615,290.7320251464844,286.9580078125,290.8033447265625,285.5251770019531,290.80157470703125,297.8446350097656,290.7362670898437,1.0,0.4317785203456878,1.0,1.0,0.0,1.0,-2.3215343952178955,2.321530103683472,4.332152457209304e-06,1.7918782234191897,0.0,0.0,0.0,78.12804412841797,105.0,104.46916198730467,-0.0,1023.2183227539062,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076171875,0.9990000128746032,0.5681914687156677,0.3854327499866485,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.7996653318405151,0.2190367579460144,0.2069923281669616,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8586795330047607,0.2732434570789337,0.1908581703901291,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056945800781,0.7549691200256348,0.1844004690647125,0.1745648831129074,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8126392364501953,0.2294043898582458,1.0299824476242063,290.80731201171875,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.85260009765625,290.8114318847656,1.0,0.4431335926055908,1.0,1.0,0.0,1.0,-2.3862290382385254,2.3862245082855225,4.5769274947815575e-06,1.8421616554260247,0.0,0.0,0.0,81.7044677734375,108.0,104.36965942382812,-0.0,1107.8692626953125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8076171875,0.9990000128746032,0.5681914687156677,0.3854327499866485,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.7996653318405151,0.2190367579460144,0.2069923281669616,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8586795330047607,0.2732434570789337,0.1908581703901291,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056945800781,0.7549691200256348,0.1844004690647125,0.1745648831129074,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.8126392364501953,0.2294043898582458,1.0299824476242063,290.80731201171875,286.8485412597656,290.8766784667969,285.5808410644531,290.8749694824219,297.85260009765625,290.8114318847656,1.0,0.4431335926055908,1.0,1.0,0.0,1.0,-2.3862290382385254,2.3862245082855225,4.5769274947815575e-06,1.8421616554260247,0.0,0.0,0.0,81.7044677734375,108.0,104.36965942382812,-0.0,1107.8692626953125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.9990000128746032,0.5805917382240295,0.3910677433013916,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8055909276008606,0.2271019965410232,0.2145962417125702,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8615160584449768,0.2800474762916565,0.1955964118242263,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.7605328559875488,0.1913690119981765,0.1811381131410598,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8161977529525757,0.235978901386261,1.0593912601470947,290.88250732421875,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.8630065917969,290.8865051269531,1.0,0.4543058276176452,1.0,1.0,0.0,1.0,-2.4510529041290283,2.4510481357574463,4.829152658203384e-06,1.8925036191940308,0.0,0.0,0.0,85.08173370361328,111.0,104.26227569580078,-0.0,1196.0704345703125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.9990000128746032,0.5805917382240295,0.3910677433013916,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8055909276008606,0.2271019965410232,0.2145962417125702,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8615160584449768,0.2800474762916565,0.1955964118242263,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.7605328559875488,0.1913690119981765,0.1811381131410598,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8161977529525757,0.235978901386261,1.0593912601470947,290.88250732421875,286.74200439453125,290.95001220703125,285.6368713378906,290.9483337402344,297.8630065917969,290.8865051269531,1.0,0.4543058276176452,1.0,1.0,0.0,1.0,-2.4510529041290283,2.4510481357574463,4.829152658203384e-06,1.8925036191940308,0.0,0.0,0.0,85.08173370361328,111.0,104.26227569580078,-0.0,1196.0704345703125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.9990000128746032,0.5930731296539307,0.3963184058666229,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.8113732933998108,0.2350222766399383,0.2221954017877578,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.8645089864730835,0.286678671836853,0.2003073096275329,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.7661759257316589,0.1981908977031707,0.1877094060182571,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566955566406,0.8197969794273376,0.2423858046531677,1.0886926651000977,290.9576110839844,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.8720703125,290.9615173339844,1.0,0.4653226137161255,1.0,1.0,0.0,1.0,-2.5152511596679688,2.5152459144592285,5.085818429506617e-06,1.9423571825027464,0.0,0.0,0.0,88.42716979980469,114.0,104.17169952392578,-0.0,1287.656982421875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578857421875,0.9990000128746032,0.5930731296539307,0.3963184058666229,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.8113732933998108,0.2350222766399383,0.2221954017877578,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.8645089864730835,0.286678671836853,0.2003073096275329,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9561462402344,0.7661759257316589,0.1981908977031707,0.1877094060182571,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566955566406,0.8197969794273376,0.2423858046531677,1.0886926651000977,290.9576110839844,286.3882751464844,291.0233459472656,285.6931457519531,291.021728515625,297.8720703125,290.9615173339844,1.0,0.4653226137161255,1.0,1.0,0.0,1.0,-2.5152511596679688,2.5152459144592285,5.085818429506617e-06,1.9423571825027464,0.0,0.0,0.0,88.42716979980469,114.0,104.17169952392578,-0.0,1287.656982421875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9990000128746032,0.6052639484405518,0.4023481011390686,297.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8158179521560669,0.2425618171691894,0.2294379621744156,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8664975166320801,0.2929522395133972,0.2047624588012695,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7706467509269714,0.2046028077602386,0.1939034163951873,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8223113417625427,0.2483672052621841,1.1161311864852903,291.0326232910156,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8769836425781,291.03643798828125,1.0,0.4760842323303222,1.0,1.0,0.0,1.0,-2.576962471008301,2.576956987380981,5.338921710063005e-06,1.990275859832764,0.0,0.0,0.0,91.94699096679688,117.0,104.0530242919922,-0.0,1381.0894775390625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9990000128746032,0.6052639484405518,0.4023481011390686,297.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8158179521560669,0.2425618171691894,0.2294379621744156,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8664975166320801,0.2929522395133972,0.2047624588012695,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7706467509269714,0.2046028077602386,0.1939034163951873,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8223113417625427,0.2483672052621841,1.1161311864852903,291.0326232910156,286.0491943359375,291.0966796875,285.74969482421875,291.0950927734375,297.8769836425781,291.03643798828125,1.0,0.4760842323303222,1.0,1.0,0.0,1.0,-2.576962471008301,2.576956987380981,5.338921710063005e-06,1.990275859832764,0.0,0.0,0.0,91.94699096679688,117.0,104.0530242919922,-0.0,1381.0894775390625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9990000128746032,0.6112679839134216,0.405506432056427,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8177339434623718,0.2462350726127624,0.232957050204277,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8672767877578735,0.2960107028484344,0.2069260776042938,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7725796103477478,0.2076953649520874,0.1968836188316345,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8233087062835693,0.25123992562294,1.1292752027511597,291.0700988769531,286.0360107421875,291.1333312988281,285.778076171875,291.1317749023437,297.8782653808594,291.0738525390625,1.0,0.4813554883003235,1.0,1.0,0.0,1.0,-2.6069607734680176,2.6069552898406982,5.464191872306401e-06,2.013566970825196,0.0,0.0,0.0,93.73918151855467,117.0,103.98609161376952,-0.0,1428.3538818359375,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6172289848327637,0.4086883068084717,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8195292353630066,0.2498618811368942,0.2364263832569122,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8679888248443604,0.2990361452102661,0.2090622782707214,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7743837833404541,0.2107289433479309,0.1998026221990585,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8242040276527405,0.2540510296821594,1.142116904258728,291.1075134277344,285.72479248046875,291.1700134277344,285.8064880371094,291.16845703125,297.8789367675781,291.1112060546875,1.0,0.4865524768829345,1.0,1.0,0.0,1.0,-2.6364586353302,2.6364529132843018,5.588788553723134e-06,2.036468744277954,0.0,0.0,0.0,95.53750610351562,120.0,103.91888427734376,-0.0,1475.9598388671875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9990000128746032,0.624343991279602,0.4124858975410461,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.82158362865448,0.2541673183441162,0.2405389696359634,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8688084483146667,0.3026371002197265,0.2116006016731262,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7764350771903992,0.2143059968948364,0.203239306807518,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8251964449882507,0.2573578357696533,1.157198786735535,291.1523742675781,285.7133483886719,291.2139892578125,285.84063720703125,291.21246337890625,297.8792419433594,291.1560363769531,1.0,0.4926936328411102,1.0,1.0,0.0,1.0,-2.6712679862976074,2.671262264251709,5.737627816415625e-06,2.063494205474853,0.0,0.0,0.0,97.69284057617188,120.0,103.84042358398438,-0.0,1533.5408935546875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.9990000128746032,0.629073441028595,0.4149849414825439,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.8229166865348816,0.2570161819458008,0.2432569861412048,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.8693549633026123,0.3050258457660675,0.2132823169231414,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.7777575850486755,0.2166596502065658,0.2054975926876068,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.8258302807807922,0.2595294117927551,1.167089343070984,291.1822509765625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87921142578125,291.1858825683594,1.0,0.4967328608036041,1.0,1.0,0.0,1.0,-2.694157123565674,2.6941514015197754,5.836562650074484e-06,2.0812642574310303,0.0,0.0,0.0,99.12406158447266,123.0,103.78995513916016,-0.0,1572.2159423828125,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
