time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042540,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.9990000128746032,0.6402458548545837,0.4207301139831543,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.8260239958763123,0.2637058794498443,0.2496306598186493,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2524108886719,0.8707086443901062,0.3106546998023987,0.2172395586967468,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.7808140516281128,0.222149059176445,0.2107558250427246,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.8273046016693115,0.2645816206932068,1.1900604963302612,291.2528991699219,285.6309509277344,291.3127136230469,285.91754150390625,291.3112487792969,297.8787536621094,291.2564392089844,1.0,0.5061198472976685,1.0,1.0,0.0,1.0,-2.747400522232056,2.747394561767578,6.069967184885172e-06,2.122598886489868,0.0,0.0,0.0,102.47781372070312,123.0,103.67972564697266,-0.0,1664.619140625,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.9990000128746032,0.6408824324607849,0.421048641204834,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.8262008428573608,0.2640853226184845,0.2499918341636657,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.8707898855209351,0.3109748065471649,0.2174643874168396,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.7809869647026062,0.2224589735269546,0.2110523283481598,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.827389121055603,0.2648663520812988,1.191353440284729,291.2569274902344,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.87872314453125,291.2604675292969,1.0,0.5066477656364441,1.0,1.0,0.0,1.0,-2.750398874282837,2.7503926753997803,6.08324717177311e-06,2.1249265670776367,0.0,0.0,0.0,102.66714477539062,126.0,103.67389678955078,-0.0,1669.9217529296875,1.0,283.14434814453125,288.5079650878906,285.3526916503906,285.3627014160156,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.982139121665645e-21,2.491069762781215e-21,2.4910695608328227e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.9990000128746032,0.6483919024467468,0.4248743951320648,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.8283507823944092,0.2686035633087158,0.2543829381465912,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737243652344,0.8718041181564331,0.3147398829460144,0.2202009707689285,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0183410644531,0.7830810546875,0.2261358499526977,0.2146465480327606,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.994873046875,0.8284193873405457,0.2682174742221832,1.2070050239562988,290.9393920898437,285.6184387207031,291.3648681640625,285.9582824707031,291.3634033203125,297.876953125,290.5888366699219,1.0,0.5130334496498108,1.0,1.0,0.0,1.0,-2.7866928577423096,2.786686658859253,6.245154054340674e-06,2.1531052589416504,0.9994410276412964,0.9994410276412964,0.0,104.96582794189452,126.0,5609.189453125,-0.0,1734.9842529296875,1.0,283.1494140625,290.9482727050781,285.4041748046875,285.6412658691406,313.1693420410156,299.3944396972656,283.1499938964844,1747.8590087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7360509037971497,0.7360667586326599,1.511206590976144e-07,3.9658572673797607,3.9658455848693848,1.1549417649803218e-05,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2847.50732421875,0.0,16.23427963256836,1785.0982666015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.9990000128746032,0.6444442868232727,0.4301317036151886,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.826572060585022,0.2677163779735565,0.255754292011261,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4079895019531,0.8688828945159912,0.3123543858528137,0.2207091003656387,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638977050781,0.7811505198478699,0.2252818197011947,0.2157375812530517,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43231201171875,0.8260514140129089,0.2666703462600708,1.2107300758361816,288.3744812011719,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.81427001953125,288.1729736328125,1.0,0.5161216259002686,1.0,1.0,0.0,1.0,-2.8010904788970947,2.801084041595459,6.310778644547099e-06,2.16465425491333,0.9832114577293396,0.9832114577293396,0.0,106.85248565673828,129.0,11541.2783203125,-0.0,1765.8597412109375,1.0,283.1499938964844,288.8854675292969,286.1515197753906,286.8358764648437,313.1693420410156,299.3944396972656,283.1499938964844,1495.0601806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8069496750831604,0.8069524765014648,5.0369230564228935e-08,4.25230884552002,4.252299308776856,9.901552402880044e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2977.6201171875,0.0,16.547544479370117,1893.5291748046875,0.0,0.0,0.2056375443935394,1.0,0.0,3.0,1.0,0.0
12042780,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9990000128746032,0.6134056448936462,0.4810197949409485,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7885513305664062,0.2564935982227325,0.2480021119117736,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.826419472694397,0.29535773396492,0.2111220061779022,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.7446569800376892,0.2150325030088424,0.2086945921182632,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.7855340838432312,0.2528283298015594,1.1633270978927612,286.4110107421875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.499267578125,286.3760986328125,1.0,0.5208246111869812,1.0,1.0,0.0,1.0,-2.77604603767395,2.7760398387908936,6.200355528562795e-06,2.146188974380493,0.977286696434021,0.977286696434021,0.0,119.71435546875,132.0,14767.439453125,-0.0,1788.67626953125,1.0,283.1499938964844,285.97821044921875,288.138427734375,288.7274169921875,313.1693420410156,299.3944396972656,283.1499938964844,4104.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.327985763549805,1.327988862991333,1.1768923258159705e-07,4.265913009643555,4.265903472900391,9.786022928892637e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3351.6083984375,0.0,72.0398941040039,1895.435546875,0.0,0.0,0.3377571105957031,1.0,0.0,3.0,1.0,0.0
12042840,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9990000128746032,0.6134056448936462,0.4810197949409485,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7885513305664062,0.2564935982227325,0.2480021119117736,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.826419472694397,0.29535773396492,0.2111220061779022,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.7446569800376892,0.2150325030088424,0.2086945921182632,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.7855340838432312,0.2528283298015594,1.1633270978927612,286.4110107421875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.499267578125,286.3760986328125,1.0,0.5208246111869812,1.0,1.0,0.0,1.0,-2.77604603767395,2.7760398387908936,6.200355528562795e-06,2.146188974380493,0.977286696434021,0.977286696434021,0.0,119.71435546875,132.0,14767.439453125,-0.0,1788.67626953125,1.0,283.1499938964844,285.97821044921875,288.138427734375,288.7274169921875,313.1693420410156,299.3944396972656,283.1499938964844,4104.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.327985763549805,1.327988862991333,1.1768923258159705e-07,4.265913009643555,4.265903472900391,9.786022928892637e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3351.6083984375,0.0,72.0398941040039,1895.435546875,0.0,0.0,0.3377571105957031,1.0,0.0,3.0,1.0,0.0
12042900,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.9990000128746032,0.5972397923469543,0.505121648311615,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.770168125629425,0.2512072324752807,0.2429835796356201,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8070971965789795,0.2882022857666015,0.2058564573526382,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7282971739768982,0.2100230753421783,0.2040197849273681,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08087158203125,0.7657432556152344,0.2460298985242843,1.1329400539398191,286.07379150390625,285.58599853515625,291.5,286.064208984375,291.49853515625,297.36212158203125,286.0495910644531,1.0,0.5213789939880371,1.0,1.0,0.0,1.0,-2.7505173683166504,2.750511407852173,6.086865596444113e-06,2.1264634132385254,0.9771822690963744,0.9771822690963744,0.0,125.823974609375,132.0,15509.9619140625,-0.0,1778.627197265625,1.0,283.1499938964844,285.5928649902344,289.0107727050781,289.6426696777344,313.1693420410156,299.3944396972656,283.1499938964844,5805.998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0065495981834828,1.0,0.0,0.0,1.5794988870620728,1.5795031785964966,1.664690501002042e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3602.051025390625,0.0,121.21261596679688,1895.43701171875,0.0,0.0,0.3963165283203125,1.0,0.0,3.0,1.0,0.0
12042960,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.9990000128746032,0.581821084022522,0.5242688655853271,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7561943531036377,0.2467952519655227,0.2386312186717987,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7911083102226257,0.282458484172821,0.2015358060598373,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7151486277580261,0.2056914418935775,0.1998327672481537,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.750433087348938,0.2400993704795837,1.1054946184158323,285.84893798828125,285.62945556640625,291.5366516113281,286.093017578125,291.5351867675781,297.2627868652344,285.8320617675781,1.0,0.5212465524673462,1.0,1.0,0.0,1.0,-2.725066900253296,2.7250609397888184,5.974628493277123e-06,2.1067328453063965,0.9760909080505372,0.9760909080505372,0.0,130.73880004882812,120.0,15971.30859375,-0.0,1763.2454833984375,1.0,283.1499938964844,285.3368530273437,289.86383056640625,290.5357971191406,313.1693420410156,299.3944396972656,283.1499938964844,7483.59716796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1250278651714325,1.0,0.0,0.0,1.79279363155365,1.7927992343902588,2.144638244772068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3838.147705078125,0.0,177.26121520996094,1895.4371337890625,0.0,0.0,0.4509671032428741,1.0,0.0,3.0,1.0,0.0
12043020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.9856991171836852,0.5671864151954651,0.5163411498069763,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.7424100637435913,0.2427691966295242,0.234704777598381,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.7750706076622009,0.2773090898990631,0.1977412402629852,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.7002627849578857,0.2015589326620102,0.1958872675895691,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.7352635860443115,0.2343750149011612,1.0792758464813232,285.65118408203125,285.6187438964844,291.577880859375,286.1254272460937,291.5763854980469,297.2030944824219,285.6363525390625,1.0,0.5170861482620239,1.0,1.0,0.0,1.0,-2.671203374862671,2.6711976528167725,5.737688752560644e-06,2.063607215881348,0.974517285823822,0.974517285823822,0.0,135.6963653564453,120.0,16256.9296875,-0.0,1705.69921875,1.0,283.1499938964844,285.111083984375,290.6106872558594,291.47442626953125,313.1693420410156,299.3944396972656,283.1499938964844,9571.6728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314980566501617,1.0,0.0,0.0,2.0244829654693604,2.0244901180267334,2.734775534918299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4041.954833984375,0.0,255.36949157714844,1895.4371337890625,0.0,165.84104919433594,0.5045397281646729,1.0,0.0,3.0,1.0,0.0
12043080,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.9768316149711608,0.5596256256103516,0.5080721378326416,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.7365124821662903,0.2402782142162323,0.2321498095989227,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7680352330207825,0.2740897238254547,0.1953000873327255,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.6932178139686584,0.1988777369260788,0.1931994408369064,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7281485199928284,0.2305529713630676,1.061202049255371,285.5322570800781,285.66119384765625,291.6099853515625,286.15069580078125,291.60845947265625,297.1728515625,285.52105712890625,1.0,0.512523353099823,1.0,1.0,0.0,1.0,-2.629176616668701,2.629171133041382,5.562084425037028e-06,2.0328598022460938,0.9722152948379515,0.9722152948379515,0.0,136.92425537109375,108.0,16357.9140625,-0.0,1651.510009765625,1.0,283.1499938964844,284.9784240722656,290.6308288574219,291.7429504394531,313.1693420410156,299.3944396972656,283.1499938964844,11048.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625073671340942,1.0,0.0,0.0,2.1724419593811035,2.172450304031372,3.149124268020387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4047.61962890625,0.0,315.6694030761719,1895.4371337890625,0.0,404.2734680175781,0.5432860851287842,1.0,0.0,3.0,1.0,0.0
12043140,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.9732387065887452,0.5497328042984009,0.4974163174629211,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.7346305251121521,0.2365906089544296,0.2280899733304977,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7652148604393005,0.2691226303577423,0.1913579702377319,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.6896651983261108,0.1946244835853576,0.1886564195156097,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.7235168814659119,0.2242124676704406,1.029847264289856,285.35565185546875,285.6424865722656,291.67681884765625,286.2033386230469,291.6752319335937,297.12310791015625,285.3486633300781,1.0,0.5015140771865845,1.0,1.0,0.0,1.0,-2.5635979175567627,2.5635926723480225,5.287308340484742e-06,1.9817670583724976,0.9674828052520752,0.9674828052520752,0.0,132.95277404785156,108.0,16513.802734375,-0.0,1542.9476318359375,1.0,283.1499938964844,284.77691650390625,290.1261901855469,291.4480285644531,313.1693420410156,299.3944396972656,283.1499938964844,14161.2333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632006049156189,1.0,0.0,0.0,2.4494924545288086,2.449502944946289,4.00355276042319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3919.05126953125,0.0,453.0774536132813,1895.4371337890625,0.0,1121.0860595703125,0.6077097654342651,1.0,0.0,3.0,1.0,0.0
12043200,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.9736539721488952,0.5490239858627319,0.4966656267642975,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.7349661588668823,0.2363226562738418,0.2277749925851822,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.7655229568481445,0.2687386572360992,0.191042274236679,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.689883828163147,0.1942937076091766,0.1882850676774978,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7235856056213379,0.2236975878477096,1.0272196531295776,285.3433532714844,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1194763183594,285.3367004394531,1.0,0.5003780722618103,1.0,1.0,0.0,1.0,-2.558332920074463,2.5583276748657227,5.265555955702439e-06,1.9776673316955569,0.966338872909546,0.966338872909546,0.0,132.26263427734375,96.0,16522.900390625,-0.0,1532.8175048828125,1.0,283.1499938964844,284.76275634765625,290.0648498535156,291.3905944824219,313.1693420410156,299.3944396972656,283.1499938964844,14423.33203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411644220352173,1.0,0.0,0.0,2.4711060523986816,2.471116781234741,4.074516937180306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3903.053955078125,0.0,465.2332763671875,1895.4371337890625,0.0,1181.0045166015625,0.6159266233444214,1.0,0.0,3.0,1.0,0.0
12043260,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.9838434457778932,0.5425930619239807,0.4899675250053406,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7432697415351868,0.2341546416282653,0.2250313460826873,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7739809155464172,0.2652740776538849,0.1881105899810791,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.6972323060035706,0.1913730204105377,0.184849351644516,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.7288469672203064,0.2188888192176818,1.002097487449646,285.23077392578125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0909118652344,285.2267150878906,1.0,0.487355887889862,1.0,1.0,0.0,1.0,-2.5091373920440674,2.509132146835327,5.064550805400359e-06,1.939387917518616,0.9591898322105408,0.9591898322105408,0.0,122.43352508544922,84.0,16635.259765625,-0.0,1425.4814453125,1.0,283.1499938964844,284.63037109375,289.5023193359375,290.7792053222656,313.1693420410156,299.3944396972656,283.1499938964844,17427.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68349289894104,1.0,0.0,0.0,2.700690507888794,2.700703382492065,4.866794256486173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3757.270751953125,0.0,608.4281616210938,1895.4371337890625,0.0,1482.9970703125,0.6718789339065552,1.0,0.0,3.0,1.0,0.0
12043320,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.9838434457778932,0.5425930619239807,0.4899675250053406,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.7432697415351868,0.2341546416282653,0.2250313460826873,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7739809155464172,0.2652740776538849,0.1881105899810791,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.6972323060035706,0.1913730204105377,0.184849351644516,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.7288469672203064,0.2188888192176818,1.002097487449646,285.23077392578125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.0909118652344,285.2267150878906,1.0,0.487355887889862,1.0,1.0,0.0,1.0,-2.5091373920440674,2.509132146835327,5.064550805400359e-06,1.939387917518616,0.9591898322105408,0.9591898322105408,0.0,122.43352508544922,84.0,16635.259765625,-0.0,1425.4814453125,1.0,283.1499938964844,284.63037109375,289.5023193359375,290.7792053222656,313.1693420410156,299.3944396972656,283.1499938964844,17427.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68349289894104,1.0,0.0,0.0,2.700690507888794,2.700703382492065,4.866794256486173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3757.270751953125,0.0,608.4281616210938,1895.4371337890625,0.0,1482.9970703125,0.6718789339065552,1.0,0.0,3.0,1.0,0.0
12043380,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.5378153324127197,0.4846130013465881,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7585474252700806,0.2331567704677581,0.223427727818489,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.7897688150405884,0.2628999650478363,0.1859892457723617,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7115070223808289,0.1895773708820343,0.1824987828731537,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7405851483345032,0.2154433876276016,0.983339786529541,285.16131591796875,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0780944824219,285.15875244140625,1.0,0.4743399620056152,1.0,1.0,0.0,1.0,-2.4728472232818604,2.472842216491699,4.918999820802128e-06,1.9112391471862795,0.9511333703994752,0.9511333703994752,0.0,110.6147918701172,72.0,16728.16015625,-0.0,1329.4617919921875,1.0,283.1499938964844,284.54547119140625,289.257080078125,290.45086669921875,313.1693420410156,299.3944396972656,283.1499938964844,20023.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651470065116882,1.0,0.0,0.0,2.875160217285156,2.875174760818481,5.515913130693662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3694.694580078125,0.0,735.7286987304688,1895.4371337890625,0.0,1347.3099365234375,0.7145769000053406,1.0,0.0,3.0,1.0,0.0
12043440,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.5378153324127197,0.4846130013465881,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7585474252700806,0.2331567704677581,0.223427727818489,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.7897688150405884,0.2628999650478363,0.1859892457723617,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7115070223808289,0.1895773708820343,0.1824987828731537,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7405851483345032,0.2154433876276016,0.983339786529541,285.16131591796875,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0780944824219,285.15875244140625,1.0,0.4743399620056152,1.0,1.0,0.0,1.0,-2.4728472232818604,2.472842216491699,4.918999820802128e-06,1.9112391471862795,0.9511333703994752,0.9511333703994752,0.0,110.6147918701172,72.0,16728.16015625,-0.0,1329.4617919921875,1.0,283.1499938964844,284.54547119140625,289.257080078125,290.45086669921875,313.1693420410156,299.3944396972656,283.1499938964844,20023.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651470065116882,1.0,0.0,0.0,2.875160217285156,2.875174760818481,5.515913130693662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3694.694580078125,0.0,735.7286987304688,1895.4371337890625,0.0,1347.3099365234375,0.7145769000053406,1.0,0.0,3.0,1.0,0.0
12043500,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.5365395545959473,0.4725141525268554,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7652518153190613,0.2329273372888565,0.2229890376329422,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.796343207359314,0.2619341015815735,0.1851644963026046,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7171618342399597,0.1889415830373764,0.1816775500774383,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7454991936683655,0.214043915271759,0.9759374856948853,285.1315612792969,285.726318359375,291.8666687011719,286.3531494140625,291.864990234375,297.0756225585937,285.1285400390625,1.0,0.4674059152603149,1.0,1.0,0.0,1.0,-2.446196794509888,2.4461920261383057,4.814281055587344e-06,1.890979886054993,0.9469968676567078,0.9469968676567078,0.0,105.86536407470705,72.0,16722.078125,-0.0,1277.345458984375,1.0,283.1499938964844,284.5082092285156,289.2291564941406,290.39306640625,313.1693420410156,299.3944396972656,283.1499938964844,21307.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495012640953064,1.0,0.0,0.0,2.9537198543548584,2.953735113143921,5.821460149491031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3687.173828125,0.0,798.76123046875,1895.4371337890625,0.0,1237.3140869140625,0.7311133146286011,1.0,0.0,3.0,1.0,0.0
12043560,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.5369158387184143,0.4576941132545471,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7731099724769592,0.2328304946422577,0.2226739972829818,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8039615154266357,0.2610697150230407,0.184408500790596,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7235246300697327,0.1884360015392303,0.1809773594141006,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7514789700508118,0.2128251492977142,0.9693070650100708,285.1064453125,285.7587890625,291.9033203125,286.3821105957031,291.9016418457031,297.0761413574219,285.10400390625,1.0,0.4602366983890533,1.0,1.0,0.0,1.0,-2.41904616355896,2.419041395187378,4.707698735728627e-06,1.8697586059570312,0.9422188997268676,0.9422188997268676,0.0,100.89532470703124,60.0,16676.43359375,-0.0,1223.9986572265625,1.0,283.1499938964844,284.4792785644531,289.2400207519531,290.38055419921875,313.1693420410156,299.3944396972656,283.1499938964844,22258.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341539025306702,1.0,0.0,0.0,3.0073564052581787,3.0073723793029785,6.034803732291039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3687.49951171875,0.0,844.1154174804688,1895.4371337890625,0.0,1134.9517822265625,0.7471513152122498,1.0,0.0,3.0,1.0,0.0
12043620,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.5397096276283264,0.436076819896698,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7856469750404358,0.2328751534223556,0.2224226146936416,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.815550684928894,0.2600268721580505,0.1834790110588073,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7334381341934204,0.1879206150770187,0.1801983416080474,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7614108324050903,0.2114245295524597,0.9614914655685424,285.0738220214844,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0744934082031,285.0715637207031,1.0,0.4501399099826813,1.0,1.0,0.0,1.0,-2.38133192062378,2.3813273906707764,4.562151389109204e-06,1.8405252695083616,0.9360353946685792,0.9360353946685792,0.0,93.96900939941406,60.0,16611.970703125,-0.0,1152.1302490234375,1.0,283.1499938964844,284.44073486328125,289.29278564453125,290.4136047363281,313.1693420410156,299.3944396972656,283.1499938964844,23706.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167332530021667,1.0,0.0,0.0,3.0841004848480225,3.08411717414856,6.346734835460666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3698.47265625,0.0,912.2843627929688,1895.4371337890625,0.0,1025.8985595703125,0.7633450031280518,1.0,0.0,3.0,1.0,0.0
12043680,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.5418940186500549,0.4252431094646454,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7923805117607117,0.2329563796520233,0.2223624289035797,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8214677572250366,0.2595817744731903,0.1830731183290481,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7387807369232178,0.1877360939979553,0.1798882335424423,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7669304013252258,0.2108493745326995,0.9582180976867676,285.0618896484375,285.77587890625,291.9766540527344,286.4399719238281,291.9749450683594,297.0757751464844,285.05987548828125,1.0,0.4452713131904602,1.0,1.0,0.0,1.0,-2.363452196121216,2.363447666168213,4.493974756769603e-06,1.82666277885437,0.9325554966926576,0.9325554966926576,0.0,90.64175415039062,63.0,16568.26953125,-0.0,1118.6038818359375,1.0,283.1499938964844,284.4272155761719,289.3252258300781,290.4398498535156,313.1693420410156,299.3944396972656,283.1499938964844,24204.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103209853172302,1.0,0.0,0.0,3.107572078704834,3.10758900642395,6.443706297432072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3704.98486328125,0.0,934.1393432617188,1895.4371337890625,0.0,987.77587890625,0.7721044421195984,1.0,0.0,3.0,1.0,0.0
12043740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.5505363941192627,0.402381032705307,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8076982498168945,0.2334334701299667,0.222515732049942,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8342159986495972,0.2583692669868469,0.1820212751626968,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7509481310844421,0.1873727142810821,0.1792517453432083,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.779035747051239,0.2092674076557159,0.949757754802704,285.0321350097656,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1034545898437,285.0311279296875,1.0,0.435274600982666,1.0,1.0,0.0,1.0,-2.323960304260254,2.32395601272583,4.344857643445721e-06,1.7958017587661743,0.9224061965942384,0.9224061965942384,0.0,83.80077362060547,66.0,16517.783203125,-0.0,1048.212890625,1.0,283.1499938964844,284.3915405273437,289.4348449707031,290.5424499511719,313.1693420410156,299.3944396972656,283.1499938964844,25931.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977099537849426,1.0,0.0,0.0,3.1837973594665527,3.1838154792785645,6.763697228961973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3731.097900390625,0.0,1008.0042114257812,1895.4371337890625,0.0,916.128662109375,0.791364312171936,1.0,0.0,3.0,1.0,0.0
12043800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.5505363941192627,0.402381032705307,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8076982498168945,0.2334334701299667,0.222515732049942,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8342159986495972,0.2583692669868469,0.1820212751626968,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7509481310844421,0.1873727142810821,0.1792517453432083,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.779035747051239,0.2092674076557159,0.949757754802704,285.0321350097656,285.7900085449219,292.04998779296875,286.4978332519531,292.0482482910156,297.1034545898437,285.0311279296875,1.0,0.435274600982666,1.0,1.0,0.0,1.0,-2.323960304260254,2.32395601272583,4.344857643445721e-06,1.7958017587661743,0.9224061965942384,0.9224061965942384,0.0,83.80077362060547,66.0,16517.783203125,-0.0,1048.212890625,1.0,283.1499938964844,284.3915405273437,289.4348449707031,290.5424499511719,313.1693420410156,299.3944396972656,283.1499938964844,25931.51953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977099537849426,1.0,0.0,0.0,3.1837973594665527,3.1838154792785645,6.763697228961973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3731.097900390625,0.0,1008.0042114257812,1895.4371337890625,0.0,916.128662109375,0.791364312171936,1.0,0.0,3.0,1.0,0.0
12043860,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.5584889054298401,0.3880142271518707,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8178460001945496,0.2341445535421371,0.2230047434568405,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8425793647766113,0.2573534846305847,0.1811854094266891,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7594323754310608,0.1872239559888839,0.1789342314004898,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7867987155914307,0.2079253196716308,0.9428146481513976,285.01617431640625,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1413269042969,285.0157775878906,1.0,0.4287129342556,1.0,1.0,0.0,1.0,-2.2975544929504395,2.297550201416016,4.246734533808194e-06,1.7752277851104736,0.9120063185691832,0.9120063185691832,0.0,79.62646484375,69.0,16528.806640625,-0.0,1003.921875,1.0,283.1499938964844,284.36932373046875,289.5350341796875,290.6469116210937,313.1693420410156,299.3944396972656,283.1499938964844,27494.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939003229141235,1.0,0.0,0.0,3.2420504093170166,3.2420692443847656,7.013468348304741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3757.610107421875,0.0,1068.3739013671875,1895.4371337890625,0.0,895.4053344726562,0.806374728679657,1.0,0.0,3.0,1.0,0.0
12043920,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.5584889054298401,0.3880142271518707,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8178460001945496,0.2341445535421371,0.2230047434568405,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8425793647766113,0.2573534846305847,0.1811854094266891,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7594323754310608,0.1872239559888839,0.1789342314004898,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7867987155914307,0.2079253196716308,0.9428146481513976,285.01617431640625,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1413269042969,285.0157775878906,1.0,0.4287129342556,1.0,1.0,0.0,1.0,-2.2975544929504395,2.297550201416016,4.246734533808194e-06,1.7752277851104736,0.9120063185691832,0.9120063185691832,0.0,79.62646484375,69.0,16528.806640625,-0.0,1003.921875,1.0,283.1499938964844,284.36932373046875,289.5350341796875,290.6469116210937,313.1693420410156,299.3944396972656,283.1499938964844,27494.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939003229141235,1.0,0.0,0.0,3.2420504093170166,3.2420692443847656,7.013468348304741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3757.610107421875,0.0,1068.3739013671875,1895.4371337890625,0.0,895.4053344726562,0.806374728679657,1.0,0.0,3.0,1.0,0.0
12043980,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5644581913948059,0.3797034621238708,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.82424396276474,0.235035240650177,0.2237304598093032,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8473924994468689,0.256491482257843,0.180505096912384,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.764742374420166,0.1872300505638122,0.1788316220045089,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7910816669464111,0.2068367600440979,0.9373422265052797,285.0096435546875,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1702575683594,285.0096740722656,1.0,0.4247590601444244,1.0,1.0,0.0,1.0,-2.280921936035156,2.2809178829193115,4.185535999567946e-06,1.7622689008712769,0.9014850854873656,0.9014850854873656,0.0,77.23152160644531,72.0,16586.806640625,-0.0,977.4119873046876,1.0,283.1499938964844,284.3564758300781,289.6162109375,290.7365417480469,313.1693420410156,299.3944396972656,283.1499938964844,28939.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947925448417664,1.0,0.0,0.0,3.286635398864746,3.2866547107696533,7.207694352473482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3781.171142578125,0.0,1117.6680908203125,1895.4371337890625,0.0,900.21923828125,0.818170428276062,1.0,0.0,3.0,1.0,0.0
12044040,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5644581913948059,0.3797034621238708,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.82424396276474,0.235035240650177,0.2237304598093032,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8473924994468689,0.256491482257843,0.180505096912384,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.764742374420166,0.1872300505638122,0.1788316220045089,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7910816669464111,0.2068367600440979,0.9373422265052797,285.0096435546875,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1702575683594,285.0096740722656,1.0,0.4247590601444244,1.0,1.0,0.0,1.0,-2.280921936035156,2.2809178829193115,4.185535999567946e-06,1.7622689008712769,0.9014850854873656,0.9014850854873656,0.0,77.23152160644531,72.0,16586.806640625,-0.0,977.4119873046876,1.0,283.1499938964844,284.3564758300781,289.6162109375,290.7365417480469,313.1693420410156,299.3944396972656,283.1499938964844,28939.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947925448417664,1.0,0.0,0.0,3.286635398864746,3.2866547107696533,7.207694352473482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3781.171142578125,0.0,1117.6680908203125,1895.4371337890625,0.0,900.21923828125,0.818170428276062,1.0,0.0,3.0,1.0,0.0
12044100,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5668076276779175,0.3773867487907409,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8263137340545654,0.2355367094278335,0.2241666764020919,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8486170172691345,0.2561095058917999,0.1802136003971099,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7663213014602661,0.1872792392969131,0.1788443177938461,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7920635342597961,0.2063505798578262,0.9349961280822754,285.0078430175781,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1814270019531,285.00787353515625,1.0,0.4235561788082123,1.0,1.0,0.0,1.0,-2.2755072116851807,2.275502920150757,4.1657172005216125e-06,1.7580516338348389,0.8963912129402161,0.8963912129402161,0.0,76.54859161376953,72.0,16636.068359375,-0.0,969.2330932617188,1.0,283.1499938964844,284.3507080078125,289.6508178710937,290.776123046875,313.1693420410156,299.3944396972656,283.1499938964844,29783.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959716439247131,1.0,0.0,0.0,3.31225323677063,3.312273025512696,7.320494432860869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3792.413818359375,0.0,1146.6656494140625,1895.4371337890625,0.0,906.6181030273438,0.8221496343612671,1.0,0.0,3.0,1.0,0.0
12044160,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.5687999129295349,0.3761215507984161,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.827721893787384,0.23607037961483,0.2246433049440384,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8491324186325073,0.2557568550109863,0.1799491792917251,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7672486305236816,0.1873538345098495,0.1788913309574127,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.792343258857727,0.2058888524770736,0.932820737361908,285.0101623535156,285.8147888183594,292.2699890136719,286.6709899902344,292.2681884765625,297.1905212402344,285.0105285644531,1.0,0.4227834343910217,1.0,1.0,0.0,1.0,-2.27168345451355,2.271679162979126,4.151753728365293e-06,1.755074977874756,0.8909602165222168,0.8909602165222168,0.0,76.15120697021484,75.0,16682.0546875,-0.0,963.8074340820312,1.0,283.1499938964844,284.3505859375,289.6822814941406,290.8117980957031,313.1693420410156,299.3944396972656,283.1499938964844,30300.404296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972544550895691,1.0,0.0,0.0,3.320605754852295,3.3206257820129395,7.357460276580241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3802.40283203125,0.0,1157.853759765625,1895.4371337890625,0.0,913.6276245117188,0.8214832544326782,1.0,0.0,3.0,1.0,0.0
12044220,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.5719397664070129,0.3761619329452514,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8289240002632141,0.2372493892908096,0.2257197201251983,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8484377861022949,0.2551658451557159,0.1795105338096618,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7675010561943054,0.1875898540019989,0.1790866106748581,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7911727428436279,0.20504030585289,0.9289111495018004,285.029052734375,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20361328125,285.0301513671875,1.0,0.4223048985004425,1.0,1.0,0.0,1.0,-2.2680323123931885,2.268028259277344,4.13845054936246e-06,1.752236247062683,0.8807976841926575,0.8807976841926575,0.0,76.0508804321289,78.0,16769.056640625,-0.0,959.7216186523438,1.0,283.1499938964844,284.36767578125,289.7388610839844,290.8751525878906,313.1693420410156,299.3944396972656,283.1499938964844,30498.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993927717208862,1.0,0.0,0.0,3.288381814956665,3.2884016036987305,7.21535627690173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3820.411865234375,0.0,1129.7540283203125,1895.4371337890625,0.0,925.42431640625,0.8139796853065491,1.0,0.0,3.0,1.0,0.0
12044280,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.5719397664070129,0.3761619329452514,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8289240002632141,0.2372493892908096,0.2257197201251983,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8484377861022949,0.2551658451557159,0.1795105338096618,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7675010561943054,0.1875898540019989,0.1790866106748581,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7911727428436279,0.20504030585289,0.9289111495018004,285.029052734375,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.20361328125,285.0301513671875,1.0,0.4223048985004425,1.0,1.0,0.0,1.0,-2.2680323123931885,2.268028259277344,4.13845054936246e-06,1.752236247062683,0.8807976841926575,0.8807976841926575,0.0,76.0508804321289,78.0,16769.056640625,-0.0,959.7216186523438,1.0,283.1499938964844,284.36767578125,289.7388610839844,290.8751525878906,313.1693420410156,299.3944396972656,283.1499938964844,30498.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993927717208862,1.0,0.0,0.0,3.288381814956665,3.2884016036987305,7.21535627690173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3820.411865234375,0.0,1129.7540283203125,1895.4371337890625,0.0,925.42431640625,0.8139796853065491,1.0,0.0,3.0,1.0,0.0
