time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.5741567611694336,0.3788926601409912,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8284705281257629,0.2385731786489486,0.2269580960273742,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8460017442703247,0.2547278702259063,0.1791964620351791,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7661138772964478,0.1879370659589767,0.1794123500585556,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7882245779037476,0.2042807936668396,0.925527036190033,285.0588073730469,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2113037109375,285.0603942871094,1.0,0.4229727983474731,1.0,1.0,0.0,1.0,-2.2687458992004395,2.2687418460845947,4.141063072893303e-06,1.7527992725372314,0.8711256384849548,0.8711256384849548,0.0,76.68360900878906,81.0,16867.091796875,-0.0,962.8905639648438,1.0,283.1499938964844,284.3970642089844,289.7932434082031,290.9355163574219,313.1693420410156,299.3944396972656,283.1499938964844,30165.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008426547050476,1.0,0.0,0.0,3.227881669998169,3.227900743484497,6.952299713702814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3838.50634765625,0.0,1073.6905517578125,1895.4371337890625,0.0,933.50244140625,0.7996988892555237,1.0,0.0,3.0,1.0,0.0
12044400,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.5741567611694336,0.3788926601409912,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8284705281257629,0.2385731786489486,0.2269580960273742,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8460017442703247,0.2547278702259063,0.1791964620351791,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7661138772964478,0.1879370659589767,0.1794123500585556,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7882245779037476,0.2042807936668396,0.925527036190033,285.0588073730469,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2113037109375,285.0603942871094,1.0,0.4229727983474731,1.0,1.0,0.0,1.0,-2.2687458992004395,2.2687418460845947,4.141063072893303e-06,1.7527992725372314,0.8711256384849548,0.8711256384849548,0.0,76.68360900878906,81.0,16867.091796875,-0.0,962.8905639648438,1.0,283.1499938964844,284.3970642089844,289.7932434082031,290.9355163574219,313.1693420410156,299.3944396972656,283.1499938964844,30165.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008426547050476,1.0,0.0,0.0,3.227881669998169,3.227900743484497,6.952299713702814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3838.50634765625,0.0,1073.6905517578125,1895.4371337890625,0.0,933.50244140625,0.7996988892555237,1.0,0.0,3.0,1.0,0.0
12044460,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.5756146907806396,0.3836151361465454,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8268496990203857,0.2400298416614532,0.2283425033092498,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8423784971237183,0.2544315457344055,0.1789964288473129,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7635869979858398,0.1883846521377563,0.1798533797264099,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7840332984924316,0.2035993933677673,0.9225881099700928,285.0961608886719,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2148742675781,285.0981140136719,1.0,0.4245173633098602,1.0,1.0,0.0,1.0,-2.272838592529297,2.272834300994873,4.156006525590783e-06,1.7559953927993774,0.8620619773864746,0.8620619773864746,0.0,77.87395477294922,84.0,16975.22265625,-0.0,971.654541015625,1.0,283.1499938964844,284.4349975585937,289.8487243652344,290.99713134765625,313.1693420410156,299.3944396972656,283.1499938964844,29505.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019229292869568,1.0,0.0,0.0,3.1514885425567627,3.151506900787353,6.62711954646511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3857.44775390625,0.0,1004.0978393554688,1895.4371337890625,0.0,939.560546875,0.7815816402435303,1.0,0.0,3.0,1.0,0.0
12044520,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.5756146907806396,0.3836151361465454,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8268496990203857,0.2400298416614532,0.2283425033092498,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8423784971237183,0.2544315457344055,0.1789964288473129,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7635869979858398,0.1883846521377563,0.1798533797264099,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7840332984924316,0.2035993933677673,0.9225881099700928,285.0961608886719,285.8132019042969,292.489990234375,286.8430480957031,292.4881896972656,297.2148742675781,285.0981140136719,1.0,0.4245173633098602,1.0,1.0,0.0,1.0,-2.272838592529297,2.272834300994873,4.156006525590783e-06,1.7559953927993774,0.8620619773864746,0.8620619773864746,0.0,77.87395477294922,84.0,16975.22265625,-0.0,971.654541015625,1.0,283.1499938964844,284.4349975585937,289.8487243652344,290.99713134765625,313.1693420410156,299.3944396972656,283.1499938964844,29505.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019229292869568,1.0,0.0,0.0,3.1514885425567627,3.151506900787353,6.62711954646511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3857.44775390625,0.0,1004.0978393554688,1895.4371337890625,0.0,939.560546875,0.7815816402435303,1.0,0.0,3.0,1.0,0.0
12044580,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.5764237642288208,0.3897908926010132,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8244489431381226,0.241608440876007,0.2298578768968582,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.838004469871521,0.254264086484909,0.1788983643054962,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7603232264518738,0.188922494649887,0.1803955435752868,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7790353298187256,0.20298932492733,0.9200395345687866,285.13922119140625,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2154235839844,285.14141845703125,1.0,0.4267315864562988,1.0,1.0,0.0,1.0,-2.279547452926636,2.279543161392212,4.180555606581038e-06,1.7612296342849731,0.853707492351532,0.853707492351532,0.0,79.49175262451172,87.0,17091.69140625,-0.0,984.7896728515624,1.0,283.1499938964844,284.47918701171875,289.90576171875,291.0610046386719,313.1693420410156,299.3944396972656,283.1499938964844,28644.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030194759368896,1.0,0.0,0.0,3.066807746887207,3.0668253898620605,6.275761847973627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3877.23828125,0.0,929.7359008789062,1895.4371337890625,0.0,945.7437133789062,0.7614280581474304,1.0,0.0,3.0,1.0,0.0
12044640,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9990000128746032,0.5764237642288208,0.3897908926010132,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8244489431381226,0.241608440876007,0.2298578768968582,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.838004469871521,0.254264086484909,0.1788983643054962,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7603232264518738,0.188922494649887,0.1803955435752868,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7790353298187256,0.20298932492733,0.9200395345687866,285.13922119140625,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2154235839844,285.14141845703125,1.0,0.4267315864562988,1.0,1.0,0.0,1.0,-2.279547452926636,2.279543161392212,4.180555606581038e-06,1.7612296342849731,0.853707492351532,0.853707492351532,0.0,79.49175262451172,87.0,17091.69140625,-0.0,984.7896728515624,1.0,283.1499938964844,284.47918701171875,289.90576171875,291.0610046386719,313.1693420410156,299.3944396972656,283.1499938964844,28644.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030194759368896,1.0,0.0,0.0,3.066807746887207,3.0668253898620605,6.275761847973627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3877.23828125,0.0,929.7359008789062,1895.4371337890625,0.0,945.7437133789062,0.7614280581474304,1.0,0.0,3.0,1.0,0.0
12044700,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.9990000128746032,0.5766112804412842,0.3932915925979614,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.8230496048927307,0.2424407601356506,0.2306601852178573,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8356395363807678,0.2542251646518707,0.1788835972547531,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.7585140466690063,0.1892226785421371,0.180700346827507,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7763432860374451,0.2027097940444946,0.9188973903656006,285.1640930175781,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2148132324219,285.1666564941406,1.0,0.4280384480953216,1.0,1.0,0.0,1.0,-2.283691883087158,2.283687829971313,4.195756901026471e-06,1.7644619941711426,0.8500000834465027,0.8500000834465027,0.0,80.42943572998047,87.0,17144.82421875,-0.0,992.699951171875,1.0,283.1499938964844,284.5057373046875,289.9344177246094,291.0928649902344,313.1693420410156,299.3944396972656,283.1499938964844,28035.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036291122436523,1.0,0.0,0.0,3.014949321746826,3.014966487884521,6.065315574232955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3886.75537109375,0.0,885.5379638671875,1895.4371337890625,0.0,949.1961059570312,0.7518073320388794,1.0,0.0,3.0,1.0,0.0
12044760,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9990000128746032,0.5766639709472656,0.3970042467117309,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.8215636014938354,0.2433010190725326,0.2314928025007248,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8332052230834961,0.254214882850647,0.1788920611143112,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7566352486610413,0.1895429193973541,0.1810277700424194,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.7735768556594849,0.2024472504854202,0.9178476333618164,285.1866760253906,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2138061523437,285.1890563964844,1.0,0.4294570982456207,1.0,1.0,0.0,1.0,-2.288293838500977,2.2882895469665527,4.212668955005938e-06,1.768050193786621,0.8461536765098572,0.8461536765098572,0.0,81.4383544921875,90.0,17214.732421875,-0.0,1001.3886108398438,1.0,283.1499938964844,284.52813720703125,289.9635925292969,291.1263732910156,313.1693420410156,299.3944396972656,283.1499938964844,27661.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043432354927063,1.0,0.0,0.0,2.978566884994507,2.978583574295044,5.919813474974944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3897.576416015625,0.0,855.6831665039062,1895.4371337890625,0.0,953.25341796875,0.7403515577316284,1.0,0.0,3.0,1.0,0.0
12044820,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9990000128746032,0.5765090584754944,0.4029775261878967,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.8191834688186646,0.2446605265140533,0.2328096330165863,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8294177651405334,0.2542518675327301,0.1789432764053344,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7536958456039429,0.1900665163993835,0.18156298995018,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7692875862121582,0.2020802795886993,0.9164063930511476,285.2263488769531,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2115783691406,285.2289428710937,1.0,0.4317929744720459,1.0,1.0,0.0,1.0,-2.29602313041687,2.2960188388824463,4.2411534195707645e-06,1.774075984954834,0.8412712812423706,0.8412712812423706,0.0,83.08928680419922,90.0,17307.125,-0.0,1015.8847045898438,1.0,283.1499938964844,284.5696105957031,290.00738525390625,291.1759948730469,313.1693420410156,299.3944396972656,283.1499938964844,26785.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055036783218384,1.0,0.0,0.0,2.906368970870972,2.9063849449157715,5.636309765577607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3912.86181640625,0.0,797.6309814453125,1895.4371337890625,0.0,959.877197265625,0.7259295582771301,1.0,0.0,3.0,1.0,0.0
12044880,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.5764012932777405,0.4049296677112579,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.8184129595756531,0.2451018393039703,0.2332387566566467,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.82821124792099,0.254275381565094,0.1789693683385849,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7527589201927185,0.1902402490377426,0.1817416846752166,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.7679261565208435,0.2019717991352081,0.9159924387931824,285.2377319335937,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.21075439453125,285.240234375,1.0,0.432570219039917,1.0,1.0,0.0,1.0,-2.2986321449279785,2.2986278533935547,4.250790880178101e-06,1.77610981464386,0.8394767045974731,0.8394767045974731,0.0,83.63613891601562,93.0,17342.619140625,-0.0,1020.7575073242188,1.0,283.1499938964844,284.5809020996094,290.0213623046875,291.1922302246094,313.1693420410156,299.3944396972656,283.1499938964844,26600.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60592120885849,1.0,0.0,0.0,2.889625072479248,2.889641046524048,5.571554311245563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3918.146240234375,0.0,784.6502075195312,1895.4371337890625,0.0,962.2696533203124,0.7190220355987549,1.0,0.0,3.0,1.0,0.0
12044940,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9990000128746032,0.5756820440292358,0.4133239984512329,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.815148115158081,0.2470073252916336,0.2350900322198867,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8231666088104248,0.2544392943382263,0.1791240870952606,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7488586902618408,0.1910106390714645,0.1825313568115234,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.7622762322425842,0.2015629410743713,0.914463222026825,285.2917175292969,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2069702148437,285.2943420410156,1.0,0.4359787106513977,1.0,1.0,0.0,1.0,-2.310235977172852,2.310231685638428,4.293792244425276e-06,1.785153865814209,0.8337529897689819,0.8337529897689819,0.0,86.02630615234375,96.0,17474.201171875,-0.0,1042.3890380859375,1.0,283.1499938964844,284.6367492675781,290.0785827636719,291.2579040527344,313.1693420410156,299.3944396972656,283.1499938964844,25491.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076919436454773,1.0,0.0,0.0,2.8018808364868164,2.8018956184387207,5.238327389633923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3938.7705078125,0.0,718.0881958007812,1895.4371337890625,0.0,972.4703979492188,0.697878897190094,1.0,0.0,3.0,1.0,0.0
12045000,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9990000128746032,0.5756820440292358,0.4133239984512329,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.815148115158081,0.2470073252916336,0.2350900322198867,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8231666088104248,0.2544392943382263,0.1791240870952606,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7488586902618408,0.1910106390714645,0.1825313568115234,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.7622762322425842,0.2015629410743713,0.914463222026825,285.2917175292969,285.7699890136719,292.7833251953125,287.06964111328125,292.78155517578125,297.2069702148437,285.2943420410156,1.0,0.4359787106513977,1.0,1.0,0.0,1.0,-2.310235977172852,2.310231685638428,4.293792244425276e-06,1.785153865814209,0.8337529897689819,0.8337529897689819,0.0,86.02630615234375,96.0,17474.201171875,-0.0,1042.3890380859375,1.0,283.1499938964844,284.6367492675781,290.0785827636719,291.2579040527344,313.1693420410156,299.3944396972656,283.1499938964844,25491.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076919436454773,1.0,0.0,0.0,2.8018808364868164,2.8018956184387207,5.238327389633923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3938.7705078125,0.0,718.0881958007812,1895.4371337890625,0.0,972.4703979492188,0.697878897190094,1.0,0.0,3.0,1.0,0.0
12045060,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9990000128746032,0.5745359063148499,0.4220020473003387,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.811872661113739,0.2490149438381195,0.2370424568653106,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8181527256965637,0.2547015845775604,0.1793513596057891,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7450459003448486,0.1918512433767318,0.1833923310041427,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7567614912986755,0.201221227645874,0.9132546782493592,285.34820556640625,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.2032165527344,285.3509216308594,1.0,0.4396117031574249,1.0,1.0,0.0,1.0,-2.322860717773437,2.3228564262390137,4.340831310400972e-06,1.794991374015808,0.8290520310401917,0.8290520310401917,0.0,88.5626449584961,99.0,17608.525390625,-0.0,1065.89892578125,1.0,283.1499938964844,284.69512939453125,290.1351318359375,291.3231201171875,313.1693420410156,299.3944396972656,283.1499938964844,24352.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095754504203796,1.0,0.0,0.0,2.716505527496338,2.716519594192505,4.923959977531922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.370361328125,0.0,656.6017456054688,1895.4371337890625,0.0,983.4163208007812,0.6771908402442932,1.0,0.0,3.0,1.0,0.0
12045120,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9990000128746032,0.5745359063148499,0.4220020473003387,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.811872661113739,0.2490149438381195,0.2370424568653106,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8181527256965637,0.2547015845775604,0.1793513596057891,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7450459003448486,0.1918512433767318,0.1833923310041427,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.7567614912986755,0.201221227645874,0.9132546782493592,285.34820556640625,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.2032165527344,285.3509216308594,1.0,0.4396117031574249,1.0,1.0,0.0,1.0,-2.322860717773437,2.3228564262390137,4.340831310400972e-06,1.794991374015808,0.8290520310401917,0.8290520310401917,0.0,88.5626449584961,99.0,17608.525390625,-0.0,1065.89892578125,1.0,283.1499938964844,284.69512939453125,290.1351318359375,291.3231201171875,313.1693420410156,299.3944396972656,283.1499938964844,24352.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095754504203796,1.0,0.0,0.0,2.716505527496338,2.716519594192505,4.923959977531922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.370361328125,0.0,656.6017456054688,1895.4371337890625,0.0,983.4163208007812,0.6771908402442932,1.0,0.0,3.0,1.0,0.0
12045180,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.9990000128746032,0.5729702115058899,0.4308256506919861,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8086562156677246,0.2511229217052459,0.2390929460525512,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8132050633430481,0.2550581395626068,0.1796473115682602,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.7413907051086426,0.1927599459886551,0.1843212097883224,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.7514684200286865,0.2009477913379669,0.9123654365539552,285.4068298339844,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.2002258300781,285.4096374511719,1.0,0.4434157907962799,1.0,1.0,0.0,1.0,-2.3363261222839355,2.3363215923309326,4.391295988170896e-06,1.805482029914856,0.8254391551017761,0.8254391551017761,0.0,91.209228515625,102.0,17744.93359375,-0.0,1091.001953125,1.0,283.1499938964844,284.755615234375,290.1910705566406,291.3878479003906,313.1693420410156,299.3944396972656,283.1499938964844,23194.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115130186080933,1.0,0.0,0.0,2.634226083755493,2.634239435195923,4.630196883681492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3979.931884765625,0.0,600.322998046875,1895.4371337890625,0.0,994.7781982421876,0.6571221351623535,1.0,0.0,3.0,1.0,0.0
12045240,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.9990000128746032,0.5729702115058899,0.4308256506919861,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8086562156677246,0.2511229217052459,0.2390929460525512,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8132050633430481,0.2550581395626068,0.1796473115682602,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.7413907051086426,0.1927599459886551,0.1843212097883224,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.7514684200286865,0.2009477913379669,0.9123654365539552,285.4068298339844,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.2002258300781,285.4096374511719,1.0,0.4434157907962799,1.0,1.0,0.0,1.0,-2.3363261222839355,2.3363215923309326,4.391295988170896e-06,1.805482029914856,0.8254391551017761,0.8254391551017761,0.0,91.209228515625,102.0,17744.93359375,-0.0,1091.001953125,1.0,283.1499938964844,284.755615234375,290.1910705566406,291.3878479003906,313.1693420410156,299.3944396972656,283.1499938964844,23194.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115130186080933,1.0,0.0,0.0,2.634226083755493,2.634239435195923,4.630196883681492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3979.931884765625,0.0,600.322998046875,1895.4371337890625,0.0,994.7781982421876,0.6571221351623535,1.0,0.0,3.0,1.0,0.0
12045300,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.9990000128746032,0.5720248818397522,0.4352613687515259,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.8070827126502991,0.2522140443325043,0.2401531636714935,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.8107556104660034,0.2552705705165863,0.1798190921545028,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.739633321762085,0.1932391822338104,0.184809461236,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.748919665813446,0.2008385062217712,0.9120382070541382,285.4390869140625,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.19775390625,285.4422912597656,1.0,0.4453689754009247,1.0,1.0,0.0,1.0,-2.343327760696411,2.343323230743408,4.417656782607082e-06,1.8109363317489624,0.8242067694664001,0.8242067694664001,0.0,92.56537628173828,102.0,17803.037109375,-0.0,1104.080810546875,1.0,283.1499938964844,284.7899475097656,290.21856689453125,291.4190979003906,313.1693420410156,299.3944396972656,283.1499938964844,22486.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612468957901001,1.0,0.0,0.0,2.586444854736328,2.5864577293396,4.4637491214416514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3989.333251953125,0.0,568.91064453125,1895.4371337890625,0.0,1000.4215087890624,0.6481910347938538,1.0,0.0,3.0,1.0,0.0
12045360,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9990000128746032,0.5709647536277771,0.4396825432777405,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8055521845817566,0.2533306181430816,0.241239309310913,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8083348870277405,0.2555058300495147,0.1800086796283722,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7379384636878967,0.1937354803085327,0.1853153854608535,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7464587092399597,0.2007553875446319,0.9118224382400512,285.46734619140625,285.706787109375,293.0033264160156,287.236572265625,293.0015869140625,297.19415283203125,285.4701843261719,1.0,0.4473519325256347,1.0,1.0,0.0,1.0,-2.3505196571350098,2.350515365600586,4.44481838712818e-06,1.816537857055664,0.8229777216911316,0.8229777216911316,0.0,93.93605041503906,105.0,17883.111328125,-0.0,1117.5006103515625,1.0,283.1499938964844,284.81793212890625,290.2465209960937,291.4521484375,313.1693420410156,299.3944396972656,283.1499938964844,22027.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134749054908752,1.0,0.0,0.0,2.5554661750793457,2.555478811264038,4.3574621599873353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4000.46826171875,0.0,549.110595703125,1895.4371337890625,0.0,1006.38720703125,0.6377666592597961,1.0,0.0,3.0,1.0,0.0
12045420,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.9990000128746032,0.5684788227081299,0.4484599530696869,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8026608824729919,0.2556407749652862,0.2434825003147125,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8035742044448853,0.2560436725616455,0.1804337501525879,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.7347300052642822,0.1947793662548065,0.186374694108963,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.7417993545532227,0.2006651908159256,0.9117313623428344,285.5295715332031,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18902587890625,285.5324401855469,1.0,0.451395571231842,1.0,1.0,0.0,1.0,-2.365432024002075,2.3654274940490723,4.501412149693351e-06,1.828150987625122,0.8217260241508484,0.8217260241508484,0.0,96.71381378173828,108.0,18023.171875,-0.0,1145.307861328125,1.0,283.1499938964844,284.8818054199219,290.3015441894531,291.5161437988281,313.1693420410156,299.3944396972656,283.1499938964844,20855.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154496073722839,1.0,0.0,0.0,2.480397701263428,2.480409383773804,4.105215793970274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4020.995361328125,0.0,502.6510620117188,1895.4371337890625,0.0,1018.177734375,0.6191627383232117,1.0,0.0,3.0,1.0,0.0
12045480,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.9990000128746032,0.5684788227081299,0.4484599530696869,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8026608824729919,0.2556407749652862,0.2434825003147125,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.8035742044448853,0.2560436725616455,0.1804337501525879,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.7347300052642822,0.1947793662548065,0.186374694108963,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.7417993545532227,0.2006651908159256,0.9117313623428344,285.5295715332031,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18902587890625,285.5324401855469,1.0,0.451395571231842,1.0,1.0,0.0,1.0,-2.365432024002075,2.3654274940490723,4.501412149693351e-06,1.828150987625122,0.8217260241508484,0.8217260241508484,0.0,96.71381378173828,108.0,18023.171875,-0.0,1145.307861328125,1.0,283.1499938964844,284.8818054199219,290.3015441894531,291.5161437988281,313.1693420410156,299.3944396972656,283.1499938964844,20855.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154496073722839,1.0,0.0,0.0,2.480397701263428,2.480409383773804,4.105215793970274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4020.995361328125,0.0,502.6510620117188,1895.4371337890625,0.0,1018.177734375,0.6191627383232117,1.0,0.0,3.0,1.0,0.0
12045540,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9990000128746032,0.565396249294281,0.457111656665802,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.8000413179397583,0.2580543458461761,0.24582339823246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.7990682721138,0.2566700875759125,0.1809210926294326,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7317678928375244,0.195891723036766,0.1874991357326507,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.737487256526947,0.2006774395704269,0.9121039509773254,285.5933532714844,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.18780517578125,285.5962829589844,1.0,0.4555293917655945,1.0,1.0,0.0,1.0,-2.381021022796631,2.381016254425049,4.560970410238952e-06,1.8402893543243408,0.8217445611953735,0.8217445611953735,0.0,99.52790069580078,111.0,18165.0859375,-0.0,1174.3582763671875,1.0,283.1499938964844,284.94708251953125,290.3561706542969,291.5798645019531,313.1693420410156,299.3944396972656,283.1499938964844,19683.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174418926239014,1.0,0.0,0.0,2.409034252166748,2.409045457839966,3.872392255743762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4041.529052734375,0.0,460.5573120117188,1895.4371337890625,0.0,1030.179931640625,0.6043120622634888,1.0,0.0,3.0,1.0,0.0
12045600,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9990000128746032,0.565396249294281,0.457111656665802,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.8000413179397583,0.2580543458461761,0.24582339823246,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.7990682721138,0.2566700875759125,0.1809210926294326,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7317678928375244,0.195891723036766,0.1874991357326507,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.737487256526947,0.2006774395704269,0.9121039509773254,285.5933532714844,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.18780517578125,285.5962829589844,1.0,0.4555293917655945,1.0,1.0,0.0,1.0,-2.381021022796631,2.381016254425049,4.560970410238952e-06,1.8402893543243408,0.8217445611953735,0.8217445611953735,0.0,99.52790069580078,111.0,18165.0859375,-0.0,1174.3582763671875,1.0,283.1499938964844,284.94708251953125,290.3561706542969,291.5798645019531,313.1693420410156,299.3944396972656,283.1499938964844,19683.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174418926239014,1.0,0.0,0.0,2.409034252166748,2.409045457839966,3.872392255743762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4041.529052734375,0.0,460.5573120117188,1895.4371337890625,0.0,1030.179931640625,0.6043120622634888,1.0,0.0,3.0,1.0,0.0
12045660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9990000128746032,0.5617777109146118,0.465710312128067,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7976150512695312,0.2605316638946533,0.2482396513223648,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.7947728633880615,0.2573413550853729,0.1814518719911575,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7289759516716003,0.1970408409833908,0.1886708587408065,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7334064245223999,0.2007238417863845,0.9127424359321594,285.64361572265625,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19091796875,285.6459655761719,1.0,0.4597320556640625,1.0,1.0,0.0,1.0,-2.3970658779144287,2.3970611095428467,4.622703272616491e-06,1.8527857065200808,0.8227343559265137,0.8227343559265137,0.0,102.39004516601562,99.0,18344.466796875,-0.0,1204.48291015625,1.0,283.1499938964844,284.99493408203125,290.41119384765625,291.6470031738281,313.1693420410156,299.3944396972656,283.1499938964844,19016.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202290058135986,1.0,0.0,0.0,2.3714067935943604,2.37141752243042,3.752368229470449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4064.462158203125,0.0,439.0339660644531,1895.4371337890625,0.0,1047.1480712890625,0.5950639843940735,1.0,0.0,3.0,1.0,0.0
12045720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9990000128746032,0.5617777109146118,0.465710312128067,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7976150512695312,0.2605316638946533,0.2482396513223648,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.7947728633880615,0.2573413550853729,0.1814518719911575,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7289759516716003,0.1970408409833908,0.1886708587408065,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.7334064245223999,0.2007238417863845,0.9127424359321594,285.64361572265625,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19091796875,285.6459655761719,1.0,0.4597320556640625,1.0,1.0,0.0,1.0,-2.3970658779144287,2.3970611095428467,4.622703272616491e-06,1.8527857065200808,0.8227343559265137,0.8227343559265137,0.0,102.39004516601562,99.0,18344.466796875,-0.0,1204.48291015625,1.0,283.1499938964844,284.99493408203125,290.41119384765625,291.6470031738281,313.1693420410156,299.3944396972656,283.1499938964844,19016.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202290058135986,1.0,0.0,0.0,2.3714067935943604,2.37141752243042,3.752368229470449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4064.462158203125,0.0,439.0339660644531,1895.4371337890625,0.0,1047.1480712890625,0.5950639843940735,1.0,0.0,3.0,1.0,0.0
12045780,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.9990000128746032,0.5591124296188354,0.4618569910526275,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8024079203605652,0.2629914879798889,0.2505254447460174,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.797677218914032,0.2579766809940338,0.1818731874227523,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7320624589920044,0.198154792189598,0.1896930932998657,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7352476119995117,0.2007118761539459,0.9125683307647704,285.67498779296875,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.19732666015625,285.6759948730469,1.0,0.4584234654903412,1.0,1.0,0.0,1.0,-2.396728277206421,2.396723508834839,4.621960670192493e-06,1.852824687957764,0.8243587017059326,0.8243587017059326,0.0,101.33229064941406,87.0,18437.09375,-0.0,1199.76171875,1.0,283.1499938964844,285.0233459472656,290.45947265625,291.7068176269531,313.1693420410156,299.3944396972656,283.1499938964844,18576.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239982843399048,1.0,0.0,0.0,2.3501574993133545,2.350168228149414,3.685422882426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4082.25732421875,0.0,426.8542785644531,1895.4371337890625,0.0,1070.4215087890625,0.5897378325462341,1.0,0.0,3.0,1.0,0.0
12045840,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.9990000128746032,0.5591124296188354,0.4618569910526275,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8024079203605652,0.2629914879798889,0.2505254447460174,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.797677218914032,0.2579766809940338,0.1818731874227523,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7320624589920044,0.198154792189598,0.1896930932998657,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.7352476119995117,0.2007118761539459,0.9125683307647704,285.67498779296875,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.19732666015625,285.6759948730469,1.0,0.4584234654903412,1.0,1.0,0.0,1.0,-2.396728277206421,2.396723508834839,4.621960670192493e-06,1.852824687957764,0.8243587017059326,0.8243587017059326,0.0,101.33229064941406,87.0,18437.09375,-0.0,1199.76171875,1.0,283.1499938964844,285.0233459472656,290.45947265625,291.7068176269531,313.1693420410156,299.3944396972656,283.1499938964844,18576.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239982843399048,1.0,0.0,0.0,2.3501574993133545,2.350168228149414,3.685422882426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4082.25732421875,0.0,426.8542785644531,1895.4371337890625,0.0,1070.4215087890625,0.5897378325462341,1.0,0.0,3.0,1.0,0.0
12045900,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831970214844,0.9990000128746032,0.5590094923973083,0.4559839963912964,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.8071127533912659,0.2642095983028412,0.2516145408153534,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.8014363050460815,0.2582752406597137,0.1820392608642578,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.7355018258094788,0.1986961960792541,0.1901461631059646,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.738079309463501,0.2006975412368774,0.9122079014778136,285.6831359863281,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2005310058594,285.6836853027344,1.0,0.4562915563583374,1.0,1.0,0.0,1.0,-2.391296625137329,2.391292095184326,4.601208274834789e-06,1.8486980199813845,0.8253825306892395,0.8253825306892395,0.0,99.56568145751952,87.0,18450.009765625,-0.0,1186.281982421875,1.0,283.1499938964844,285.0306091308594,290.4787902832031,291.73004150390625,313.1693420410156,299.3944396972656,283.1499938964844,18423.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258005499839783,1.0,0.0,0.0,2.343651056289673,2.3436615467071533,3.665044232548098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4088.204345703125,0.0,423.0784301757813,1895.4371337890625,0.0,1081.6806640625,0.5880773663520813,1.0,0.0,3.0,1.0,0.0
12045960,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.9990000128746032,0.5598275661468506,0.4480287134647369,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8129313588142395,0.2654217183589935,0.2526763081550598,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8064882159233093,0.2585621774196625,0.1821814328432083,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7400442957878113,0.1992289274930954,0.1905694901943206,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7420307397842407,0.2006905972957611,0.9117614030838012,285.6873779296875,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2035522460937,285.68756103515625,1.0,0.4533543884754181,1.0,1.0,0.0,1.0,-2.383162498474121,2.383157730102539,4.570122655422892e-06,1.8424652814865112,0.8262930512428284,0.8262930512428284,0.0,97.17979431152344,90.0,18446.1015625,-0.0,1167.2578125,1.0,283.1499938964844,285.0341796875,290.4949645996094,291.74884033203125,313.1693420410156,299.3944396972656,283.1499938964844,18289.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273202896118164,1.0,0.0,0.0,2.339543104171753,2.3395535945892334,3.652207283266762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4092.551025390625,0.0,420.5241394042969,1895.4371337890625,0.0,1091.2401123046875,0.586972713470459,1.0,0.0,3.0,1.0,0.0
12046020,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.9990000128746032,0.5623275637626648,0.4406791925430298,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8191223740577698,0.2674774825572967,0.2545303106307983,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8113450407981873,0.2590493261814117,0.1824627071619033,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7448435425758362,0.2001346796751022,0.1913443207740783,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7458362579345703,0.2007275223731994,0.9114864468574524,285.6940002441406,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.20916748046875,285.6944580078125,1.0,0.4513295292854309,1.0,1.0,0.0,1.0,-2.377485752105713,2.37748122215271,4.548183824226726e-06,1.837947130203247,0.8283007144927979,0.8283007144927979,0.0,95.06013488769533,90.0,18477.255859375,-0.0,1152.218994140625,1.0,283.1499938964844,285.0397644042969,290.5172424316406,291.774169921875,313.1693420410156,299.3944396972656,283.1499938964844,18126.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291155219078064,1.0,0.0,0.0,2.336092233657837,2.3361024856567383,3.641441139734525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4099.578125,0.0,418.1439208984375,1895.4371337890625,0.0,1102.6087646484375,0.5859689712524414,1.0,0.0,3.0,1.0,0.0
12046080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.9990000128746032,0.5628121495246887,0.4397640228271484,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8200216293334961,0.2678714394569397,0.2548911571502685,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8119779229164124,0.2591426074504852,0.1825205832719802,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.7455224394798279,0.2003077715635299,0.1914981603622436,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.7463269233703613,0.2007383555173874,0.9114835858345032,285.6955261230469,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2104187011719,285.69598388671875,1.0,0.4511045515537262,1.0,1.0,0.0,1.0,-2.37706995010376,2.377065420150757,4.5465912990039214e-06,1.83762276172638,0.8285229802131653,0.8285229802131653,0.0,94.80814361572266,93.0,18487.322265625,-0.0,1150.7281494140625,1.0,283.1499938964844,285.0409240722656,290.5212097167969,291.77880859375,313.1693420410156,299.3944396972656,283.1499938964844,18099.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293846368789673,1.0,0.0,0.0,2.3359477519989014,2.335958242416382,3.640991224074242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4101.06787109375,0.0,417.9437255859375,1895.4371337890625,0.0,1104.320068359375,0.5858957767486572,1.0,0.0,3.0,1.0,0.0
