time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046140,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.9990000128746032,0.5654905438423157,0.4365149438381195,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8242251873016357,0.2703488171100616,0.2571863532066345,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8144711256027222,0.2597290277481079,0.1829031556844711,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7485032677650452,0.2013902217149734,0.1924863308668136,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7481282353401184,0.2008100301027298,0.9116380214691162,285.7052917480469,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21856689453125,285.705810546875,1.0,0.4506723880767822,1.0,1.0,0.0,1.0,-2.3777520656585693,2.377747297286988,4.549200639303308e-06,1.8381530046463013,0.8310967087745667,0.8310967087745667,0.0,93.98583984375,96.0,18566.265625,-0.0,1148.1702880859375,1.0,283.1499938964844,285.0479431152344,290.5453796386719,291.807861328125,313.1693420410156,299.3944396972656,283.1499938964844,17966.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309484839439392,1.0,0.0,0.0,2.337286949157715,2.337297439575196,3.6451672258408507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4110.93505859375,0.0,417.9268493652344,1895.4371337890625,0.0,1114.3011474609375,0.585993230342865,1.0,0.0,3.0,1.0,0.0
12046200,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.9990000128746032,0.5654905438423157,0.4365149438381195,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8242251873016357,0.2703488171100616,0.2571863532066345,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8144711256027222,0.2597290277481079,0.1829031556844711,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7485032677650452,0.2013902217149734,0.1924863308668136,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7481282353401184,0.2008100301027298,0.9116380214691162,285.7052917480469,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.21856689453125,285.705810546875,1.0,0.4506723880767822,1.0,1.0,0.0,1.0,-2.3777520656585693,2.377747297286988,4.549200639303308e-06,1.8381530046463013,0.8310967087745667,0.8310967087745667,0.0,93.98583984375,96.0,18566.265625,-0.0,1148.1702880859375,1.0,283.1499938964844,285.0479431152344,290.5453796386719,291.807861328125,313.1693420410156,299.3944396972656,283.1499938964844,17966.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309484839439392,1.0,0.0,0.0,2.337286949157715,2.337297439575196,3.6451672258408507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4110.93505859375,0.0,417.9268493652344,1895.4371337890625,0.0,1114.3011474609375,0.585993230342865,1.0,0.0,3.0,1.0,0.0
12046260,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.9990000128746032,0.5672125816345215,0.4367303550243377,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8264338970184326,0.2728472948074341,0.2595380544662475,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8149294257164001,0.2603207230567932,0.1833155900239944,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7496519088745117,0.2024691998958587,0.1935079246759414,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7480891942977905,0.2008717060089111,0.9119384288787842,285.71502685546875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.22515869140625,285.7155456542969,1.0,0.4515824317932129,1.0,1.0,0.0,1.0,-2.3829164505004883,2.3829116821289062,4.568998519971501e-06,1.842176079750061,0.8339518904685974,0.8339518904685974,0.0,94.2052230834961,99.0,18666.31640625,-0.0,1154.91015625,1.0,283.1499938964844,285.0542907714844,290.5679016113281,291.8368530273437,313.1693420410156,299.3944396972656,283.1499938964844,17872.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327881217002869,1.0,0.0,0.0,2.34212064743042,2.3421311378479004,3.660259721982584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4121.3408203125,0.0,419.7162170410156,1895.4371337890625,0.0,1126.1212158203125,0.5869197249412537,1.0,0.0,3.0,1.0,0.0
12046320,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.9990000128746032,0.5672125816345215,0.4367303550243377,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8264338970184326,0.2728472948074341,0.2595380544662475,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8149294257164001,0.2603207230567932,0.1833155900239944,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7496519088745117,0.2024691998958587,0.1935079246759414,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7480891942977905,0.2008717060089111,0.9119384288787842,285.71502685546875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.22515869140625,285.7155456542969,1.0,0.4515824317932129,1.0,1.0,0.0,1.0,-2.3829164505004883,2.3829116821289062,4.568998519971501e-06,1.842176079750061,0.8339518904685974,0.8339518904685974,0.0,94.2052230834961,99.0,18666.31640625,-0.0,1154.91015625,1.0,283.1499938964844,285.0542907714844,290.5679016113281,291.8368530273437,313.1693420410156,299.3944396972656,283.1499938964844,17872.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327881217002869,1.0,0.0,0.0,2.34212064743042,2.3421311378479004,3.660259721982584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4121.3408203125,0.0,419.7162170410156,1895.4371337890625,0.0,1126.1212158203125,0.5869197249412537,1.0,0.0,3.0,1.0,0.0
12046380,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.9990000128746032,0.5677692890167236,0.4394861161708832,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.827176034450531,0.2753619253635406,0.2619316279888153,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8139060735702515,0.2609163224697113,0.1837500035762787,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7494302988052368,0.2035406827926635,0.1945490390062332,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7466905117034912,0.2009224742650985,0.9123075604438782,285.7243957519531,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2283020019531,285.7248840332031,1.0,0.453466922044754,1.0,1.0,0.0,1.0,-2.3913161754608154,2.3913116455078125,4.601292403094703e-06,1.8487180471420288,0.8370393514633179,0.8370393514633179,0.0,95.18782806396484,102.0,18779.646484375,-0.0,1168.475830078125,1.0,283.1499938964844,285.0599365234375,290.5870361328125,291.86376953125,313.1693420410156,299.3944396972656,283.1499938964844,17804.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351706981658936,1.0,0.0,0.0,2.3494648933410645,2.349475383758545,3.683250895392121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4131.48193359375,0.0,422.8110046386719,1895.4371337890625,0.0,1141.5562744140625,0.5884411931037903,1.0,0.0,3.0,1.0,0.0
12046440,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.9990000128746032,0.5677692890167236,0.4394861161708832,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.827176034450531,0.2753619253635406,0.2619316279888153,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8139060735702515,0.2609163224697113,0.1837500035762787,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7494302988052368,0.2035406827926635,0.1945490390062332,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.7466905117034912,0.2009224742650985,0.9123075604438782,285.7243957519531,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2283020019531,285.7248840332031,1.0,0.453466922044754,1.0,1.0,0.0,1.0,-2.3913161754608154,2.3913116455078125,4.601292403094703e-06,1.8487180471420288,0.8370393514633179,0.8370393514633179,0.0,95.18782806396484,102.0,18779.646484375,-0.0,1168.475830078125,1.0,283.1499938964844,285.0599365234375,290.5870361328125,291.86376953125,313.1693420410156,299.3944396972656,283.1499938964844,17804.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351706981658936,1.0,0.0,0.0,2.3494648933410645,2.349475383758545,3.683250895392121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4131.48193359375,0.0,422.8110046386719,1895.4371337890625,0.0,1141.5562744140625,0.5884411931037903,1.0,0.0,3.0,1.0,0.0
12046500,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9990000128746032,0.567603349685669,0.4415871202945709,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.8271342515945435,0.2766245603561401,0.263141006231308,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.8129755258560181,0.2612152397632599,0.1839735954999923,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.748933732509613,0.2040731906890869,0.1950740665197372,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.7456169128417969,0.2009459286928177,0.912516176700592,285.7289123535156,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2286376953125,285.7294006347656,1.0,0.4546877741813659,1.0,1.0,0.0,1.0,-2.396442174911499,2.396437406539917,4.62105617771158e-06,1.852709412574768,0.8387206196784973,0.8387206196784973,0.0,95.8998565673828,102.0,18839.341796875,-0.0,1177.2554931640625,1.0,283.1499938964844,285.0625305175781,290.5948791503906,291.8758239746094,313.1693420410156,299.3944396972656,283.1499938964844,17782.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365491151809692,1.0,0.0,0.0,2.353755712509156,2.353766202926636,3.696716248668963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4136.24560546875,0.0,424.7111511230469,1895.4371337890625,0.0,1150.5501708984375,0.5893561244010925,1.0,0.0,3.0,1.0,0.0
12046560,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.9990000128746032,0.5671454668045044,0.4440786838531494,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8268740773200989,0.2778907120227813,0.2643578052520752,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.8118194937705994,0.2615149021148681,0.184200718998909,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7482343912124634,0.2046034634113311,0.1956011205911636,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7443506121635437,0.2009684443473816,0.912740170955658,285.7332458496094,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2283935546875,285.73370361328125,1.0,0.4560601115226745,1.0,1.0,0.0,1.0,-2.402071475982666,2.402066946029663,4.642810381483287e-06,1.857092022895813,0.8403128385543823,0.8403128385543823,0.0,96.7337417602539,105.0,18900.912109375,-0.0,1187.149169921875,1.0,283.1499938964844,285.0648498535156,290.6015319824219,291.88677978515625,313.1693420410156,299.3944396972656,283.1499938964844,17755.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380192637443542,1.0,0.0,0.0,2.358637571334839,2.35864806175232,3.71206652971523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4140.7919921875,0.0,426.8734436035156,1895.4371337890625,0.0,1160.194580078125,0.5903960466384888,1.0,0.0,3.0,1.0,0.0
12046620,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.9990000128746032,0.5654511451721191,0.4499573409557342,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8258680701255798,0.2804317772388458,0.266809731721878,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.808988094329834,0.2621152997016907,0.1846632063388824,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7463910579681396,0.2056570947170257,0.196658656001091,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7414021492004395,0.2010068446397781,0.9132124781608582,285.741455078125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2273254394531,285.7419128417969,1.0,0.4591521024703979,1.0,1.0,0.0,1.0,-2.4144721031188965,2.4144673347473145,4.690913556260057e-06,1.8667436838150024,0.8437179327011108,0.8437179327011108,0.0,98.68921661376952,108.0,19025.939453125,-0.0,1209.579833984375,1.0,283.1499938964844,285.069091796875,290.6112060546875,291.9052124023437,313.1693420410156,299.3944396972656,283.1499938964844,17720.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411356925964355,1.0,0.0,0.0,2.369091033935547,2.369101524353028,3.745043386516045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4149.04443359375,0.0,431.6384887695313,1895.4371337890625,0.0,1180.813720703125,0.5926563739776611,1.0,0.0,3.0,1.0,0.0
12046680,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.9990000128746032,0.5654511451721191,0.4499573409557342,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8258680701255798,0.2804317772388458,0.266809731721878,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.808988094329834,0.2621152997016907,0.1846632063388824,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7463910579681396,0.2056570947170257,0.196658656001091,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7414021492004395,0.2010068446397781,0.9132124781608582,285.741455078125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2273254394531,285.7419128417969,1.0,0.4591521024703979,1.0,1.0,0.0,1.0,-2.4144721031188965,2.4144673347473145,4.690913556260057e-06,1.8667436838150024,0.8437179327011108,0.8437179327011108,0.0,98.68921661376952,108.0,19025.939453125,-0.0,1209.579833984375,1.0,283.1499938964844,285.069091796875,290.6112060546875,291.9052124023437,313.1693420410156,299.3944396972656,283.1499938964844,17720.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411356925964355,1.0,0.0,0.0,2.369091033935547,2.369101524353028,3.745043386516045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4149.04443359375,0.0,431.6384887695313,1895.4371337890625,0.0,1180.813720703125,0.5926563739776611,1.0,0.0,3.0,1.0,0.0
12046740,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.9990000128746032,0.5628050565719604,0.4567673206329345,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8243805170059204,0.2829820513725281,0.2692817449569702,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8055994510650635,0.2627154886722564,0.1851338148117065,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7441166639328003,0.2066997736692428,0.197717010974884,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7380502820014954,0.2010241895914077,0.913659393787384,285.7489929199219,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2269592285156,285.7493896484375,1.0,0.4625986516475677,1.0,1.0,0.0,1.0,-2.427996158599853,2.4279916286468506,4.743662429973483e-06,1.87726640701294,0.8472111821174622,0.8472111821174622,0.0,100.95557403564452,96.0,19151.845703125,-0.0,1234.8363037109375,1.0,283.1499938964844,285.0726318359375,290.61651611328125,291.91912841796875,313.1693420410156,299.3944396972656,283.1499938964844,17696.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443402767181396,1.0,0.0,0.0,2.38044810295105,2.3804585933685303,3.781035786687426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.20654296875,0.0,436.92572021484375,1895.4371337890625,0.0,1202.260498046875,0.5951340794563293,1.0,0.0,3.0,1.0,0.0
12046800,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.9990000128746032,0.5628050565719604,0.4567673206329345,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8243805170059204,0.2829820513725281,0.2692817449569702,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8055994510650635,0.2627154886722564,0.1851338148117065,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7441166639328003,0.2066997736692428,0.197717010974884,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7380502820014954,0.2010241895914077,0.913659393787384,285.7489929199219,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2269592285156,285.7493896484375,1.0,0.4625986516475677,1.0,1.0,0.0,1.0,-2.427996158599853,2.4279916286468506,4.743662429973483e-06,1.87726640701294,0.8472111821174622,0.8472111821174622,0.0,100.95557403564452,96.0,19151.845703125,-0.0,1234.8363037109375,1.0,283.1499938964844,285.0726318359375,290.61651611328125,291.91912841796875,313.1693420410156,299.3944396972656,283.1499938964844,17696.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443402767181396,1.0,0.0,0.0,2.38044810295105,2.3804585933685303,3.781035786687426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.20654296875,0.0,436.92572021484375,1895.4371337890625,0.0,1202.260498046875,0.5951340794563293,1.0,0.0,3.0,1.0,0.0
12046860,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5608090162277222,0.4515518546104431,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8295425772666931,0.2854996621608734,0.2716096639633178,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8092410564422607,0.2632757127285003,0.185492530465126,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7479006052017212,0.2076940834522247,0.1986143738031387,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7405964732170105,0.2009781152009964,0.9132675528526306,285.7469177246094,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2288513183594,285.7464294433594,1.0,0.4607335329055786,1.0,1.0,0.0,1.0,-2.425585985183716,2.425581216812134,4.734793947136495e-06,1.8756858110427856,0.8505909442901611,0.8505909442901611,0.0,99.48577880859376,99.0,19181.3359375,-0.0,1225.90087890625,1.0,283.1499938964844,285.0674743652344,290.6168518066406,291.92535400390625,313.1693420410156,299.3944396972656,283.1499938964844,17685.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473313570022583,1.0,0.0,0.0,2.3922669887542725,2.392277717590332,3.8186743722690153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.30859375,0.0,442.5461120605469,1895.4371337890625,0.0,1222.49951171875,0.5977332592010498,1.0,0.0,3.0,1.0,0.0
12046920,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9990000128746032,0.5608090162277222,0.4515518546104431,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8295425772666931,0.2854996621608734,0.2716096639633178,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8092410564422607,0.2632757127285003,0.185492530465126,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7479006052017212,0.2076940834522247,0.1986143738031387,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7405964732170105,0.2009781152009964,0.9132675528526306,285.7469177246094,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2288513183594,285.7464294433594,1.0,0.4607335329055786,1.0,1.0,0.0,1.0,-2.425585985183716,2.425581216812134,4.734793947136495e-06,1.8756858110427856,0.8505909442901611,0.8505909442901611,0.0,99.48577880859376,99.0,19181.3359375,-0.0,1225.90087890625,1.0,283.1499938964844,285.0674743652344,290.6168518066406,291.92535400390625,313.1693420410156,299.3944396972656,283.1499938964844,17685.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473313570022583,1.0,0.0,0.0,2.3922669887542725,2.392277717590332,3.8186743722690153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.30859375,0.0,442.5461120605469,1895.4371337890625,0.0,1222.49951171875,0.5977332592010498,1.0,0.0,3.0,1.0,0.0
12046980,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9990000128746032,0.5605663061141968,0.449449747800827,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8329759836196899,0.288023829460144,0.2739593386650085,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8110135793685913,0.2638324797153473,0.1858613640069961,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7501102685928345,0.2086847871541977,0.1995242238044738,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7416087985038757,0.2009518444538116,0.9129944443702698,285.7421569824219,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2306823730469,285.7420654296875,1.0,0.4608213305473327,1.0,1.0,0.0,1.0,-2.427079439163208,2.427074670791626,4.740415079140803e-06,1.8767327070236208,0.8537881374359131,0.8537881374359131,0.0,98.9678955078125,102.0,19218.3515625,-0.0,1225.52685546875,1.0,283.1499938964844,285.06109619140625,290.6110534667969,291.9219970703125,313.1693420410156,299.3944396972656,283.1499938964844,17685.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492980718612671,1.0,0.0,0.0,2.404003381729126,2.404014110565185,3.8562350823667657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.18115234375,0.0,448.2364196777344,1895.4371337890625,0.0,1235.9224853515625,0.6003342866897583,1.0,0.0,3.0,1.0,0.0
12047040,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9990000128746032,0.5605663061141968,0.449449747800827,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8329759836196899,0.288023829460144,0.2739593386650085,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8110135793685913,0.2638324797153473,0.1858613640069961,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7501102685928345,0.2086847871541977,0.1995242238044738,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7416087985038757,0.2009518444538116,0.9129944443702698,285.7421569824219,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2306823730469,285.7420654296875,1.0,0.4608213305473327,1.0,1.0,0.0,1.0,-2.427079439163208,2.427074670791626,4.740415079140803e-06,1.8767327070236208,0.8537881374359131,0.8537881374359131,0.0,98.9678955078125,102.0,19218.3515625,-0.0,1225.52685546875,1.0,283.1499938964844,285.06109619140625,290.6110534667969,291.9219970703125,313.1693420410156,299.3944396972656,283.1499938964844,17685.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492980718612671,1.0,0.0,0.0,2.404003381729126,2.404014110565185,3.8562350823667657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.18115234375,0.0,448.2364196777344,1895.4371337890625,0.0,1235.9224853515625,0.6003342866897583,1.0,0.0,3.0,1.0,0.0
12047100,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.9990000128746032,0.560342013835907,0.4497698247432709,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.8339235782623291,0.2892939746379852,0.2751563787460327,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.8111063838005066,0.2641138732433319,0.1860588937997818,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7505066990852356,0.2091812193393707,0.1999956667423248,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7414411306381226,0.2009492069482803,0.91298508644104,285.7414855957031,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2314453125,285.7414855957031,1.0,0.4613206386566162,1.0,1.0,0.0,1.0,-2.42969298362732,2.4296882152557373,4.750619154947344e-06,1.8787550926208496,0.8554190397262573,0.8554190397262573,0.0,99.13732147216795,102.0,19247.458984375,-0.0,1229.314453125,1.0,283.1499938964844,285.059326171875,290.60797119140625,291.9202880859375,313.1693420410156,299.3944396972656,283.1499938964844,17690.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500192284584045,1.0,0.0,0.0,2.4097399711608887,2.409750699996948,3.874660876590497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.64794921875,0.0,451.0609130859375,1895.4371337890625,0.0,1240.866943359375,0.6016133427619934,1.0,0.0,3.0,1.0,0.0
12047160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.9990000128746032,0.5599353909492493,0.4507405757904053,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8345035910606384,0.2905698418617248,0.2763655185699463,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.8108254671096802,0.2643977999687195,0.1862629950046539,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7505632042884827,0.2096780091524124,0.2004743665456771,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.7409521341323853,0.2009495794773101,0.9130281805992126,285.7413330078125,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2321472167969,285.74139404296875,1.0,0.4620773494243622,1.0,1.0,0.0,1.0,-2.43318247795105,2.433177709579468,4.7642674871895e-06,1.881458640098572,0.8569105863571167,0.8569105863571167,0.0,99.5090103149414,105.0,19281.19140625,-0.0,1234.986083984375,1.0,283.1499938964844,285.0579528808594,290.6051330566406,291.9190673828125,313.1693420410156,299.3944396972656,283.1499938964844,17689.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506878137588501,1.0,0.0,0.0,2.415586471557617,2.4155972003936768,3.893485143180442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4159.42041015625,0.0,453.92034912109375,1895.4371337890625,0.0,1245.4617919921875,0.6029085516929626,1.0,0.0,3.0,1.0,0.0
12047220,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9990000128746032,0.5586329102516174,0.4538537859916687,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8348240256309509,0.2929301857948303,0.2786167860031128,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.8095501661300659,0.2649271190166473,0.186653584241867,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7499791979789734,0.2105919867753982,0.2013694494962692,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7394017577171326,0.2009495496749878,0.91318541765213,285.74224853515625,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2333984375,285.74237060546875,1.0,0.4639904797077179,1.0,1.0,0.0,1.0,-2.441359043121338,2.441354274749756,4.796333996637259e-06,1.8877969980239868,0.8598376512527466,0.8598376512527466,0.0,100.60839080810548,105.0,19351.212890625,-0.0,1249.2822265625,1.0,283.1499938964844,285.0565490722656,290.60028076171875,291.9178771972656,313.1693420410156,299.3944396972656,283.1499938964844,17695.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519838571548462,1.0,0.0,0.0,2.426000595092773,2.426011562347412,3.927128773284494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4161.314453125,0.0,459.0891723632813,1895.4371337890625,0.0,1254.39794921875,0.6052286624908447,1.0,0.0,3.0,1.0,0.0
12047280,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.9990000128746032,0.558482825756073,0.4541954100131988,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.834812343120575,0.2931361496448517,0.2788140177726745,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8093987703323364,0.2649735808372497,0.1866884082555771,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.7498921751976013,0.2106713950634002,0.2014480084180832,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.73923259973526,0.2009491324424743,0.9132016897201538,285.74237060546875,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2334899902344,285.74249267578125,1.0,0.464184433221817,1.0,1.0,0.0,1.0,-2.442162036895752,2.44215726852417,4.79948948850506e-06,1.8884196281433103,0.8599399328231812,0.8599399328231812,0.0,100.72638702392578,93.0,19357.755859375,-0.0,1250.732666015625,1.0,283.1499938964844,285.05645751953125,290.599853515625,291.9178161621094,313.1693420410156,299.3944396972656,283.1499938964844,17696.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521062254905701,1.0,0.0,0.0,2.426913261413574,2.426924228668213,3.930084346848162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4161.5029296875,0.0,459.5412902832031,1895.4371337890625,0.0,1255.2437744140625,0.605431318283081,1.0,0.0,3.0,1.0,0.0
12047340,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5575866103172302,0.4464702010154724,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8415118455886841,0.2956806719303131,0.2811385095119476,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.8143913745880127,0.2655213475227356,0.1870172917842865,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7550557255744934,0.2116269171237945,0.2022804319858551,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.7430791854858398,0.2009092420339584,0.9126859903335572,285.73590087890625,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2353515625,285.7352294921875,1.0,0.4613518416881561,1.0,1.0,0.0,1.0,-2.4364688396453857,2.436464071273804,4.777629783347948e-06,1.884263515472412,0.8627166748046875,0.8627166748046875,0.0,98.49040222167967,96.0,19347.390625,-0.0,1234.6490478515625,1.0,283.1499938964844,285.0481262207031,290.59307861328125,291.9134216308594,313.1693420410156,299.3944396972656,283.1499938964844,17708.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653613269329071,1.0,0.0,0.0,2.4377970695495605,2.437808036804199,3.965413668538531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4159.83642578125,0.0,465.0204162597656,1895.4371337890625,0.0,1265.68798828125,0.6078641414642334,1.0,0.0,3.0,1.0,0.0
12047400,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5575866103172302,0.4464702010154724,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8415118455886841,0.2956806719303131,0.2811385095119476,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.8143913745880127,0.2655213475227356,0.1870172917842865,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7550557255744934,0.2116269171237945,0.2022804319858551,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.7430791854858398,0.2009092420339584,0.9126859903335572,285.73590087890625,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2353515625,285.7352294921875,1.0,0.4613518416881561,1.0,1.0,0.0,1.0,-2.4364688396453857,2.436464071273804,4.777629783347948e-06,1.884263515472412,0.8627166748046875,0.8627166748046875,0.0,98.49040222167967,96.0,19347.390625,-0.0,1234.6490478515625,1.0,283.1499938964844,285.0481262207031,290.59307861328125,291.9134216308594,313.1693420410156,299.3944396972656,283.1499938964844,17708.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653613269329071,1.0,0.0,0.0,2.4377970695495605,2.437808036804199,3.965413668538531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4159.83642578125,0.0,465.0204162597656,1895.4371337890625,0.0,1265.68798828125,0.6078641414642334,1.0,0.0,3.0,1.0,0.0
12047460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.9990000128746032,0.5583118796348572,0.4424926340579986,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.8461529016494751,0.2982421517372131,0.2835012674331665,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.8172035217285156,0.2660781741142273,0.1873698383569717,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7583132386207581,0.212589219212532,0.2031418234109878,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7451124787330627,0.2009126394987106,0.9124322533607484,285.7283935546875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2364807128906,285.72821044921875,1.0,0.460742712020874,1.0,1.0,0.0,1.0,-2.435669422149658,2.435664653778076,4.774226454173913e-06,1.8835012912750244,0.865210771560669,0.865210771560669,0.0,97.4105453491211,99.0,19353.595703125,-0.0,1229.225341796875,1.0,283.1499938964844,285.0401306152344,290.5820007324219,291.9022827148437,313.1693420410156,299.3944396972656,283.1499938964844,17727.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544521450996399,1.0,0.0,0.0,2.4479217529296875,2.447932720184326,3.998420083917154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.869140625,0.0,470.1928405761719,1895.4371337890625,0.0,1271.5238037109375,0.6101389527320862,1.0,0.0,3.0,1.0,0.0
12047520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.9990000128746032,0.5583118796348572,0.4424926340579986,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.8461529016494751,0.2982421517372131,0.2835012674331665,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.8172035217285156,0.2660781741142273,0.1873698383569717,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7583132386207581,0.212589219212532,0.2031418234109878,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.7451124787330627,0.2009126394987106,0.9124322533607484,285.7283935546875,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2364807128906,285.72821044921875,1.0,0.460742712020874,1.0,1.0,0.0,1.0,-2.435669422149658,2.435664653778076,4.774226454173913e-06,1.8835012912750244,0.865210771560669,0.865210771560669,0.0,97.4105453491211,99.0,19353.595703125,-0.0,1229.225341796875,1.0,283.1499938964844,285.0401306152344,290.5820007324219,291.9022827148437,313.1693420410156,299.3944396972656,283.1499938964844,17727.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544521450996399,1.0,0.0,0.0,2.4479217529296875,2.447932720184326,3.998420083917154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.869140625,0.0,470.1928405761719,1895.4371337890625,0.0,1271.5238037109375,0.6101389527320862,1.0,0.0,3.0,1.0,0.0
12047580,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.558544397354126,0.4423885643482208,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8485344052314758,0.3008345067501068,0.2859340012073517,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8178110122680664,0.2666549980640411,0.187766820192337,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7594907879829407,0.2135630249977111,0.2040569633245468,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7452027201652527,0.2009503841400146,0.9125674366950988,285.72613525390625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2376403808594,285.7261047363281,1.0,0.4614963233470917,1.0,1.0,0.0,1.0,-2.440202474594116,2.440197706222534,4.791945684701204e-06,1.886981725692749,0.867565393447876,0.867565393447876,0.0,97.52862548828124,102.0,19393.326171875,-0.0,1235.0938720703125,1.0,283.1499938964844,285.0364074707031,290.572021484375,291.8934020996094,313.1693420410156,299.3944396972656,283.1499938964844,17744.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549909710884094,1.0,0.0,0.0,2.4573888778686523,2.45740008354187,4.029406852623653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4155.9521484375,0.0,475.0653076171875,1895.4371337890625,0.0,1275.2811279296875,0.6122673153877258,1.0,0.0,3.0,1.0,0.0
12047640,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.558544397354126,0.4423885643482208,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8485344052314758,0.3008345067501068,0.2859340012073517,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8178110122680664,0.2666549980640411,0.187766820192337,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7594907879829407,0.2135630249977111,0.2040569633245468,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7452027201652527,0.2009503841400146,0.9125674366950988,285.72613525390625,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2376403808594,285.7261047363281,1.0,0.4614963233470917,1.0,1.0,0.0,1.0,-2.440202474594116,2.440197706222534,4.791945684701204e-06,1.886981725692749,0.867565393447876,0.867565393447876,0.0,97.52862548828124,102.0,19393.326171875,-0.0,1235.0938720703125,1.0,283.1499938964844,285.0364074707031,290.572021484375,291.8934020996094,313.1693420410156,299.3944396972656,283.1499938964844,17744.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549909710884094,1.0,0.0,0.0,2.4573888778686523,2.45740008354187,4.029406852623653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4155.9521484375,0.0,475.0653076171875,1895.4371337890625,0.0,1275.2811279296875,0.6122673153877258,1.0,0.0,3.0,1.0,0.0
12047700,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5583235621452332,0.4433514475822449,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8491186499595642,0.3021411597728729,0.2871710062026977,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8175398111343384,0.2669502794742584,0.1879779547452926,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7595237493515015,0.2140529006719589,0.2045281380414962,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.7447285056114197,0.2009730637073516,0.9127124547958374,285.7261657714844,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2381286621094,285.7262268066406,1.0,0.4622725248336792,1.0,1.0,0.0,1.0,-2.443837881088257,2.443833112716675,4.806206561625004e-06,1.8897864818573,0.86875319480896,0.86875319480896,0.0,97.89877319335938,102.0,19421.193359375,-0.0,1240.9605712890625,1.0,283.1499938964844,285.0355834960937,290.5677490234375,291.8902282714844,313.1693420410156,299.3944396972656,283.1499938964844,17756.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553162932395935,1.0,0.0,0.0,2.46181869506836,2.461829900741577,4.043947399168246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.06201171875,0.0,477.37396240234375,1895.4371337890625,0.0,1277.552734375,0.6132678389549255,1.0,0.0,3.0,1.0,0.0
12047760,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9990000128746032,0.5578406453132629,0.4448764026165008,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8493661284446716,0.3034540116786957,0.288420021533966,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8169524669647217,0.26724973320961,0.1881964355707168,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7592501640319824,0.2145440876483917,0.2050066143274307,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7439672350883484,0.2009948343038559,0.912886381149292,285.726806640625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2386169433594,285.7269287109375,1.0,0.4632675945758819,1.0,1.0,0.0,1.0,-2.44821572303772,2.4482109546661377,4.823416475119302e-06,1.8931682109832764,0.8698002696037292,0.8698002696037292,0.0,98.44200134277344,105.0,19453.869140625,-0.0,1248.4527587890625,1.0,283.1499938964844,285.0352783203125,290.5638732910156,291.8878173828125,313.1693420410156,299.3944396972656,283.1499938964844,17760.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557323336601257,1.0,0.0,0.0,2.466254949569702,2.46626615524292,4.0585351257504964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4156.5087890625,0.0,479.6574096679688,1895.4371337890625,0.0,1280.4610595703125,0.6142606735229492,1.0,0.0,3.0,1.0,0.0
12047820,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5561249256134033,0.4492240250110626,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8490918874740601,0.3060943484306335,0.2909463346004486,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8150551915168762,0.2678585350513458,0.1886508613824844,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.7580089569091797,0.2155281007289886,0.2059795260429382,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.7417949438095093,0.2010285556316375,0.9132675528526306,285.72967529296875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2396850585937,285.7298889160156,1.0,0.4657580554485321,1.0,1.0,0.0,1.0,-2.4586453437805176,2.4586403369903564,4.864559286943404e-06,1.901232481002808,0.8719483017921448,0.8719483017921448,0.0,99.9333267211914,108.0,19529.5859375,-0.0,1267.2252197265625,1.0,283.1499938964844,285.0360717773437,290.556640625,291.8843994140625,313.1693420410156,299.3944396972656,283.1499938964844,17774.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568543910980225,1.0,0.0,0.0,2.4746060371398926,2.474617481231689,4.086067519892822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.033203125,0.0,484.0049743652344,1895.4371337890625,0.0,1288.324951171875,0.6161375641822815,1.0,0.0,3.0,1.0,0.0
12047880,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.9990000128746032,0.5561249256134033,0.4492240250110626,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8490918874740601,0.3060943484306335,0.2909463346004486,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8150551915168762,0.2678585350513458,0.1886508613824844,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.7580089569091797,0.2155281007289886,0.2059795260429382,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.7417949438095093,0.2010285556316375,0.9132675528526306,285.72967529296875,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2396850585937,285.7298889160156,1.0,0.4657580554485321,1.0,1.0,0.0,1.0,-2.4586453437805176,2.4586403369903564,4.864559286943404e-06,1.901232481002808,0.8719483017921448,0.8719483017921448,0.0,99.9333267211914,108.0,19529.5859375,-0.0,1267.2252197265625,1.0,283.1499938964844,285.0360717773437,290.556640625,291.8843994140625,313.1693420410156,299.3944396972656,283.1499938964844,17774.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568543910980225,1.0,0.0,0.0,2.4746060371398926,2.474617481231689,4.086067519892822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.033203125,0.0,484.0049743652344,1895.4371337890625,0.0,1288.324951171875,0.6161375641822815,1.0,0.0,3.0,1.0,0.0
