time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047940,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.9990000128746032,0.5534354448318481,0.4549371600151062,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8480327129364014,0.3087500333786011,0.2935031056404114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8124045729637146,0.2684777379035949,0.1891241520643234,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7560679316520691,0.2165113091468811,0.2069673836231231,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7389638423919678,0.2010380178689956,0.9136255979537964,285.7342529296875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2414245605469,285.73455810546875,1.0,0.4687667787075043,1.0,1.0,0.0,1.0,-2.470765352249145,2.4707603454589844,4.9126088015327696e-06,1.91061007976532,0.8740455508232117,0.8740455508232117,0.0,101.86077117919922,96.0,19616.958984375,-0.0,1290.041259765625,1.0,283.1499938964844,285.0383605957031,290.5496826171875,291.8821716308594,313.1693420410156,299.3944396972656,283.1499938964844,17785.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583224534988403,1.0,0.0,0.0,2.4825356006622314,2.4825470447540283,4.112295926006482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4160.1953125,0.0,488.1488342285156,1895.4371337890625,0.0,1298.656005859375,0.6179178953170776,1.0,0.0,3.0,1.0,0.0
12048000,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.9990000128746032,0.5534354448318481,0.4549371600151062,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.8480327129364014,0.3087500333786011,0.2935031056404114,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8124045729637146,0.2684777379035949,0.1891241520643234,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7560679316520691,0.2165113091468811,0.2069673836231231,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.7389638423919678,0.2010380178689956,0.9136255979537964,285.7342529296875,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2414245605469,285.73455810546875,1.0,0.4687667787075043,1.0,1.0,0.0,1.0,-2.470765352249145,2.4707603454589844,4.9126088015327696e-06,1.91061007976532,0.8740455508232117,0.8740455508232117,0.0,101.86077117919922,96.0,19616.958984375,-0.0,1290.041259765625,1.0,283.1499938964844,285.0383605957031,290.5496826171875,291.8821716308594,313.1693420410156,299.3944396972656,283.1499938964844,17785.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583224534988403,1.0,0.0,0.0,2.4825356006622314,2.4825470447540283,4.112295926006482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4160.1953125,0.0,488.1488342285156,1895.4371337890625,0.0,1298.656005859375,0.6179178953170776,1.0,0.0,3.0,1.0,0.0
12048060,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.9990000128746032,0.5513663291931152,0.4488550722599029,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8539873361587524,0.3113777041435241,0.2959235608577728,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8164269924163818,0.2690665423870086,0.1894944906234741,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7604140639305115,0.2174549847841262,0.2078058421611786,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.7419615387916565,0.2009907662868499,0.913171410560608,285.7314453125,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24249267578125,285.73095703125,1.0,0.4665931463241577,1.0,1.0,0.0,1.0,-2.467293262481689,2.4672884941101074,4.899278337688884e-06,1.9081631898880005,0.8759761452674866,0.8759761452674866,0.0,100.12785339355467,84.0,19616.900390625,-0.0,1278.5096435546875,1.0,283.1499938964844,285.0338134765625,290.5417785644531,291.8769836425781,313.1693420410156,299.3944396972656,283.1499938964844,17797.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598285436630249,1.0,0.0,0.0,2.4900388717651367,2.4900503158569336,4.13719163816495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.70166015625,0.0,492.1016845703125,1895.4371337890625,0.0,1309.30517578125,0.6196041703224182,1.0,0.0,3.0,1.0,0.0
12048120,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.9990000128746032,0.5513663291931152,0.4488550722599029,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8539873361587524,0.3113777041435241,0.2959235608577728,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8164269924163818,0.2690665423870086,0.1894944906234741,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7604140639305115,0.2174549847841262,0.2078058421611786,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.7419615387916565,0.2009907662868499,0.913171410560608,285.7314453125,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24249267578125,285.73095703125,1.0,0.4665931463241577,1.0,1.0,0.0,1.0,-2.467293262481689,2.4672884941101074,4.899278337688884e-06,1.9081631898880005,0.8759761452674866,0.8759761452674866,0.0,100.12785339355467,84.0,19616.900390625,-0.0,1278.5096435546875,1.0,283.1499938964844,285.0338134765625,290.5417785644531,291.8769836425781,313.1693420410156,299.3944396972656,283.1499938964844,17797.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598285436630249,1.0,0.0,0.0,2.4900388717651367,2.4900503158569336,4.13719163816495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.70166015625,0.0,492.1016845703125,1895.4371337890625,0.0,1309.30517578125,0.6196041703224182,1.0,0.0,3.0,1.0,0.0
12048180,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.5524569749832153,0.4331187903881073,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8662881255149841,0.313980370759964,0.298217624425888,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8259754776954651,0.2696262896060943,0.1897694766521453,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.7703744173049927,0.2183703035116195,0.2085134088993072,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.7501565217971802,0.2009680122137069,0.9122424125671388,285.718994140625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2442932128906,285.7181091308594,1.0,0.4608954191207886,1.0,1.0,0.0,1.0,-2.451216697692871,2.451211929321289,4.835830623051152e-06,1.8958007097244265,0.8776021003723145,0.8776021003723145,0.0,95.49279022216795,87.0,19537.716796875,-0.0,1239.71484375,1.0,283.1499938964844,285.0216064453125,290.5301513671875,291.8629150390625,313.1693420410156,299.3944396972656,283.1499938964844,17815.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603242754936218,1.0,0.0,0.0,2.496868371963501,2.496879816055298,4.1599170685913123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4152.2822265625,0.0,495.75244140625,1895.4371337890625,0.0,1312.821533203125,0.6211479902267456,1.0,0.0,3.0,1.0,0.0
12048240,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.9990000128746032,0.5524569749832153,0.4331187903881073,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8662881255149841,0.313980370759964,0.298217624425888,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8259754776954651,0.2696262896060943,0.1897694766521453,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.7703744173049927,0.2183703035116195,0.2085134088993072,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.7501565217971802,0.2009680122137069,0.9122424125671388,285.718994140625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2442932128906,285.7181091308594,1.0,0.4608954191207886,1.0,1.0,0.0,1.0,-2.451216697692871,2.451211929321289,4.835830623051152e-06,1.8958007097244265,0.8776021003723145,0.8776021003723145,0.0,95.49279022216795,87.0,19537.716796875,-0.0,1239.71484375,1.0,283.1499938964844,285.0216064453125,290.5301513671875,291.8629150390625,313.1693420410156,299.3944396972656,283.1499938964844,17815.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603242754936218,1.0,0.0,0.0,2.496868371963501,2.496879816055298,4.1599170685913123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4152.2822265625,0.0,495.75244140625,1895.4371337890625,0.0,1312.821533203125,0.6211479902267456,1.0,0.0,3.0,1.0,0.0
12048300,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.9990000128746032,0.5540573000907898,0.4273352324962616,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.8713415861129761,0.3152930736541748,0.2993885278701782,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.8296391367912292,0.269913375377655,0.1899224072694778,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.7743469476699829,0.2188367545604705,0.2088894098997116,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.7533524036407471,0.2010001987218856,0.912028431892395,285.7128295898437,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2441101074219,285.7124328613281,1.0,0.4592670202255249,1.0,1.0,0.0,1.0,-2.446041345596313,2.4460365772247314,4.815148258785484e-06,1.891637921333313,0.8783926963806152,0.8783926963806152,0.0,93.84303283691406,87.0,19511.62890625,-0.0,1226.677001953125,1.0,283.1499938964844,285.0161437988281,290.52392578125,291.85418701171875,313.1693420410156,299.3944396972656,283.1499938964844,17828.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600130796432495,1.0,0.0,0.0,2.499934196472168,2.499945640563965,4.170138936387957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4149.10888671875,0.0,497.4215393066406,1895.4371337890625,0.0,1310.613525390625,0.6218476295471191,1.0,0.0,3.0,1.0,0.0
12048360,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.9990000128746032,0.5557100772857666,0.4233714044094085,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8752692341804504,0.3166193962097168,0.3005917072296142,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8322837948799133,0.2702097594738006,0.1900965720415115,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7773086428642273,0.2193118780851364,0.2092945277690887,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.75563645362854,0.2010566443204879,0.9120433330535888,285.70977783203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2445983886719,285.70953369140625,1.0,0.4581891894340515,1.0,1.0,0.0,1.0,-2.4434354305267334,2.4434304237365723,4.804807758773677e-06,1.8895716667175293,0.8790843486785889,0.8790843486785889,0.0,92.75699615478516,90.0,19505.234375,-0.0,1219.067138671875,1.0,283.1499938964844,285.0129699707031,290.5189819335937,291.84735107421875,313.1693420410156,299.3944396972656,283.1499938964844,17832.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594631671905518,1.0,0.0,0.0,2.503013610839844,2.5030250549316406,4.180418500254746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4147.39501953125,0.0,499.0590515136719,1895.4371337890625,0.0,1306.7169189453125,0.622540295124054,1.0,0.0,3.0,1.0,0.0
12048420,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5586199164390564,0.4189831018447876,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8808215260505676,0.3193087577819824,0.3030688464641571,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8355294466018677,0.2708275914192199,0.1904887706041336,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7811689972877502,0.2202820181846618,0.210160419344902,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7583202123641968,0.201201245188713,0.9124462604522704,285.7080383300781,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24737548828125,285.7080993652344,1.0,0.4574354588985443,1.0,1.0,0.0,1.0,-2.443129539489746,2.443124771118164,4.803464889846509e-06,1.8892602920532229,0.8806332945823669,0.8806332945823669,0.0,91.64832305908205,93.0,19526.966796875,-0.0,1214.0924072265625,1.0,283.1499938964844,285.0103454589844,290.5145568847656,291.8412475585937,313.1693420410156,299.3944396972656,283.1499938964844,17842.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582892537117004,1.0,0.0,0.0,2.5087931156158447,2.5088045597076416,4.199746115318703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4147.0380859375,0.0,502.1501770019531,1895.4371337890625,0.0,1298.422119140625,0.6238422989845276,1.0,0.0,3.0,1.0,0.0
12048480,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9990000128746032,0.5586199164390564,0.4189831018447876,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8808215260505676,0.3193087577819824,0.3030688464641571,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8355294466018677,0.2708275914192199,0.1904887706041336,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7811689972877502,0.2202820181846618,0.210160419344902,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.7583202123641968,0.201201245188713,0.9124462604522704,285.7080383300781,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24737548828125,285.7080993652344,1.0,0.4574354588985443,1.0,1.0,0.0,1.0,-2.443129539489746,2.443124771118164,4.803464889846509e-06,1.8892602920532229,0.8806332945823669,0.8806332945823669,0.0,91.64832305908205,93.0,19526.966796875,-0.0,1214.0924072265625,1.0,283.1499938964844,285.0103454589844,290.5145568847656,291.8412475585937,313.1693420410156,299.3944396972656,283.1499938964844,17842.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582892537117004,1.0,0.0,0.0,2.5087931156158447,2.5088045597076416,4.199746115318703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4147.0380859375,0.0,502.1501770019531,1895.4371337890625,0.0,1298.422119140625,0.6238422989845276,1.0,0.0,3.0,1.0,0.0
12048540,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9990000128746032,0.560539722442627,0.4183524250984192,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8838006854057312,0.322039246559143,0.3056235909461975,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.836527943611145,0.2714751660823822,0.1909296661615371,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7827421426773071,0.2212724834680557,0.2110840678215026,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.758872389793396,0.2013540118932724,0.913098156452179,285.7109680175781,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.25030517578125,285.71124267578125,1.0,0.458134263753891,1.0,1.0,0.0,1.0,-2.4478600025177,2.447855234146118,4.821973561774939e-06,1.8928706645965576,0.8823490142822266,0.8823490142822266,0.0,91.64308166503906,96.0,19586.779296875,-0.0,1219.665771484375,1.0,283.1499938964844,285.0115051269531,290.5164489746094,291.8443603515625,313.1693420410156,299.3944396972656,283.1499938964844,17844.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576586365699768,1.0,0.0,0.0,2.514493465423584,2.51450514793396,4.218853177917481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4150.13525390625,0.0,505.1725463867188,1895.4371337890625,0.0,1293.978759765625,0.6251172423362732,1.0,0.0,3.0,1.0,0.0
12048600,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.9990000128746032,0.560539722442627,0.4183524250984192,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8838006854057312,0.322039246559143,0.3056235909461975,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109375,0.836527943611145,0.2714751660823822,0.1909296661615371,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7827421426773071,0.2212724834680557,0.2110840678215026,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.758872389793396,0.2013540118932724,0.913098156452179,285.7109680175781,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.25030517578125,285.71124267578125,1.0,0.458134263753891,1.0,1.0,0.0,1.0,-2.4478600025177,2.447855234146118,4.821973561774939e-06,1.8928706645965576,0.8823490142822266,0.8823490142822266,0.0,91.64308166503906,96.0,19586.779296875,-0.0,1219.665771484375,1.0,283.1499938964844,285.0115051269531,290.5164489746094,291.8443603515625,313.1693420410156,299.3944396972656,283.1499938964844,17844.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576586365699768,1.0,0.0,0.0,2.514493465423584,2.51450514793396,4.218853177917481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4150.13525390625,0.0,505.1725463867188,1895.4371337890625,0.0,1293.978759765625,0.6251172423362732,1.0,0.0,3.0,1.0,0.0
12048660,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.9990000128746032,0.5612540245056152,0.4205026626586914,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8848246932029724,0.3248020112514496,0.3082373440265655,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8358420729637146,0.2721474766731262,0.1914085149765014,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7825911641120911,0.2222769111394882,0.2120492309331894,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7578096985816956,0.2015049755573272,0.913873553276062,285.7174987792969,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2514343261719,285.71795654296875,1.0,0.4598934948444366,1.0,1.0,0.0,1.0,-2.456247329711914,2.456242322921753,4.854988219449297e-06,1.899328231811524,0.8843459486961365,0.8843459486961365,0.0,92.44908142089844,99.0,19677.390625,-0.0,1233.00439453125,1.0,283.1499938964844,285.0155029296875,290.5224304199219,291.85418701171875,313.1693420410156,299.3944396972656,283.1499938964844,17838.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578360199928284,1.0,0.0,0.0,2.52043080329895,2.520442485809326,4.238799817812833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4155.771484375,0.0,508.2900695800781,1895.4371337890625,0.0,1295.2274169921875,0.626434862613678,1.0,0.0,3.0,1.0,0.0
12048720,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.9990000128746032,0.5612540245056152,0.4205026626586914,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8848246932029724,0.3248020112514496,0.3082373440265655,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.8358420729637146,0.2721474766731262,0.1914085149765014,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.7825911641120911,0.2222769111394882,0.2120492309331894,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7578096985816956,0.2015049755573272,0.913873553276062,285.7174987792969,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2514343261719,285.71795654296875,1.0,0.4598934948444366,1.0,1.0,0.0,1.0,-2.456247329711914,2.456242322921753,4.854988219449297e-06,1.899328231811524,0.8843459486961365,0.8843459486961365,0.0,92.44908142089844,99.0,19677.390625,-0.0,1233.00439453125,1.0,283.1499938964844,285.0155029296875,290.5224304199219,291.85418701171875,313.1693420410156,299.3944396972656,283.1499938964844,17838.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578360199928284,1.0,0.0,0.0,2.52043080329895,2.520442485809326,4.238799817812833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4155.771484375,0.0,508.2900695800781,1895.4371337890625,0.0,1295.2274169921875,0.626434862613678,1.0,0.0,3.0,1.0,0.0
12048780,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.9990000128746032,0.5607540607452393,0.4246676862239837,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8844426870346069,0.3275919258594513,0.3108973503112793,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.833964467048645,0.2728408873081207,0.191917285323143,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7812100648880005,0.2232914865016937,0.2130446285009384,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.7556111216545105,0.2016559392213821,0.9147416353225708,285.7268371582031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2508544921875,285.7273864746094,1.0,0.4624237716197967,1.0,1.0,0.0,1.0,-2.4672951698303223,2.46729040145874,4.898697625321802e-06,1.907857775688172,0.8867416977882385,0.8867416977882385,0.0,93.85243225097656,102.0,19793.95703125,-0.0,1252.136474609375,1.0,283.1499938964844,285.0215759277344,290.5311889648437,291.86871337890625,313.1693420410156,299.3944396972656,283.1499938964844,17822.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587252616882324,1.0,0.0,0.0,2.5269336700439453,2.5269453525543213,4.260700734448619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4163.37255859375,0.0,511.6781005859375,1895.4371337890625,0.0,1301.499267578125,0.6278683543205261,1.0,0.0,3.0,1.0,0.0
12048840,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72686767578125,0.9990000128746032,0.5607540607452393,0.4246676862239837,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8844426870346069,0.3275919258594513,0.3108973503112793,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.833964467048645,0.2728408873081207,0.191917285323143,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7812100648880005,0.2232914865016937,0.2130446285009384,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72662353515625,0.7556111216545105,0.2016559392213821,0.9147416353225708,285.7268371582031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2508544921875,285.7273864746094,1.0,0.4624237716197967,1.0,1.0,0.0,1.0,-2.4672951698303223,2.46729040145874,4.898697625321802e-06,1.907857775688172,0.8867416977882385,0.8867416977882385,0.0,93.85243225097656,102.0,19793.95703125,-0.0,1252.136474609375,1.0,283.1499938964844,285.0215759277344,290.5311889648437,291.86871337890625,313.1693420410156,299.3944396972656,283.1499938964844,17822.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587252616882324,1.0,0.0,0.0,2.5269336700439453,2.5269453525543213,4.260700734448619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4163.37255859375,0.0,511.6781005859375,1895.4371337890625,0.0,1301.499267578125,0.6278683543205261,1.0,0.0,3.0,1.0,0.0
12048900,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.9990000128746032,0.5600754022598267,0.4273235201835632,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.8838632106781006,0.3289960324764251,0.3122420012950897,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.832702100276947,0.2731946110725403,0.1921810507774353,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7801824808120728,0.2238018065690994,0.2135512083768844,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.7542064785957336,0.2017305940389633,0.9152019619941713,285.7323608398437,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2503356933594,285.73297119140625,1.0,0.4639096856117248,1.0,1.0,0.0,1.0,-2.473579168319702,2.47357439994812,4.923659162159311e-06,1.91271448135376,0.8881753087043762,0.8881753087043762,0.0,94.72886657714844,102.0,19860.82421875,-0.0,1263.418212890625,1.0,283.1499938964844,285.02520751953125,290.5364990234375,291.8774719238281,313.1693420410156,299.3944396972656,283.1499938964844,17814.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659372866153717,1.0,0.0,0.0,2.5304434299468994,2.5304548740386963,4.272544344985363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4167.8271484375,0.0,513.5125732421875,1895.4371337890625,0.0,1306.0777587890625,0.6286420226097107,1.0,0.0,3.0,1.0,0.0
12048960,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.9990000128746032,0.5591254830360413,0.4302909970283508,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.8830804228782654,0.3304057717323303,0.3135954141616821,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.8312729597091675,0.2735526859760284,0.1924503594636917,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381591796875,0.7789799571037292,0.2243137806653976,0.2140627801418304,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.7526452541351318,0.2018028348684311,0.9156705141067504,285.73834228515625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2499694824219,285.7389831542969,1.0,0.4655154347419739,1.0,1.0,0.0,1.0,-2.480271100997925,2.480266094207764,4.950316906615626e-06,1.9178889989852903,0.8897883892059326,0.8897883892059326,0.0,95.70303344726562,105.0,19933.35546875,-0.0,1275.662353515625,1.0,283.1499938964844,285.0291442871094,290.54254150390625,291.88726806640625,313.1693420410156,299.3944396972656,283.1499938964844,17798.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601272225379944,1.0,0.0,0.0,2.5343451499938965,2.5343568325042725,4.285730597075599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4172.74853515625,0.0,515.5236206054688,1895.4371337890625,0.0,1311.4229736328125,0.6294941306114197,1.0,0.0,3.0,1.0,0.0
12049020,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5565163493156433,0.4369448721408844,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.8810705542564392,0.3332390487194061,0.3163237869739532,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8280557990074158,0.2742793560028076,0.1930026561021804,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7761983871459961,0.2253407537937164,0.2150972634553909,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7491880059242249,0.2019326984882354,0.916593074798584,285.7514038085937,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2502746582031,285.75213623046875,1.0,0.4689996838569641,1.0,1.0,0.0,1.0,-2.494557380676269,2.4945523738861084,5.0074872888217214e-06,1.9289419651031487,0.8935877084732056,0.8935877084732056,0.0,97.8851318359375,108.0,20093.61328125,-0.0,1302.43994140625,1.0,283.1499938964844,285.0375366210937,290.5569152832031,291.9100646972656,313.1693420410156,299.3944396972656,283.1499938964844,17759.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618569493293762,1.0,0.0,0.0,2.5432701110839844,2.5432817935943604,4.315969306389889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.94189453125,0.0,520.1309814453125,1895.4371337890625,0.0,1323.7269287109375,0.6314409375190735,1.0,0.0,3.0,1.0,0.0
12049080,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5565163493156433,0.4369448721408844,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.8810705542564392,0.3332390487194061,0.3163237869739532,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8280557990074158,0.2742793560028076,0.1930026561021804,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7761983871459961,0.2253407537937164,0.2150972634553909,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7491880059242249,0.2019326984882354,0.916593074798584,285.7514038085937,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2502746582031,285.75213623046875,1.0,0.4689996838569641,1.0,1.0,0.0,1.0,-2.494557380676269,2.4945523738861084,5.0074872888217214e-06,1.9289419651031487,0.8935877084732056,0.8935877084732056,0.0,97.8851318359375,108.0,20093.61328125,-0.0,1302.43994140625,1.0,283.1499938964844,285.0375366210937,290.5569152832031,291.9100646972656,313.1693420410156,299.3944396972656,283.1499938964844,17759.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618569493293762,1.0,0.0,0.0,2.5432701110839844,2.5432817935943604,4.315969306389889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4183.94189453125,0.0,520.1309814453125,1895.4371337890625,0.0,1323.7269287109375,0.6314409375190735,1.0,0.0,3.0,1.0,0.0
12049140,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.9990000128746032,0.5530638098716736,0.4443429410457611,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.8786377906799316,0.3360872566699981,0.3190758228302002,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.8244988918304443,0.2750175297260284,0.193569928407669,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.773066520690918,0.2263692319393158,0.2161425948143005,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7454161047935486,0.2020303457975387,0.9174293875694276,285.7656555175781,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25164794921875,285.7664489746094,1.0,0.4727566838264465,1.0,1.0,0.0,1.0,-2.509694099426269,2.5096890926361084,5.06844025949249e-06,1.940659642219544,0.8982551693916321,0.8982551693916321,0.0,100.32087707519533,111.0,20273.291015625,-0.0,1331.648681640625,1.0,283.1499938964844,285.0464172363281,290.5750732421875,291.93768310546875,313.1693420410156,299.3944396972656,283.1499938964844,17711.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638112664222717,1.0,0.0,0.0,2.5539822578430176,2.5539939403533936,4.3524030957087234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.07470703125,0.0,525.6950073242188,1895.4371337890625,0.0,1337.70703125,0.6337777376174927,1.0,0.0,3.0,1.0,0.0
12049200,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.9990000128746032,0.5530638098716736,0.4443429410457611,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.8786377906799316,0.3360872566699981,0.3190758228302002,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.8244988918304443,0.2750175297260284,0.193569928407669,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.773066520690918,0.2263692319393158,0.2161425948143005,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7454161047935486,0.2020303457975387,0.9174293875694276,285.7656555175781,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25164794921875,285.7664489746094,1.0,0.4727566838264465,1.0,1.0,0.0,1.0,-2.509694099426269,2.5096890926361084,5.06844025949249e-06,1.940659642219544,0.8982551693916321,0.8982551693916321,0.0,100.32087707519533,111.0,20273.291015625,-0.0,1331.648681640625,1.0,283.1499938964844,285.0464172363281,290.5750732421875,291.93768310546875,313.1693420410156,299.3944396972656,283.1499938964844,17711.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638112664222717,1.0,0.0,0.0,2.5539822578430176,2.5539939403533936,4.3524030957087234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4197.07470703125,0.0,525.6950073242188,1895.4371337890625,0.0,1337.70703125,0.6337777376174927,1.0,0.0,3.0,1.0,0.0
12049260,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9990000128746032,0.5489851832389832,0.4522583484649658,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.8759552836418152,0.3389463126659393,0.3218454718589782,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8207345604896545,0.2757638692855835,0.194148451089859,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7697392106056213,0.2273962944746017,0.2171939611434936,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.741462230682373,0.2020866423845291,0.9181200861930848,285.7806396484375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2509765625,285.7814025878906,1.0,0.4766919016838074,1.0,1.0,0.0,1.0,-2.525319814682007,2.5253148078918457,5.131770649313694e-06,1.9527628421783447,0.9038678407669068,0.9038678407669068,0.0,102.9476547241211,99.0,20469.26953125,-0.0,1362.624755859375,1.0,283.1499938964844,285.0552978515625,290.59698486328125,291.97027587890625,313.1693420410156,299.3944396972656,283.1499938964844,17656.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661086082458496,1.0,0.0,0.0,2.566720724105835,2.56673264503479,4.395928101530444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4212.0146484375,0.0,532.3806762695312,1895.4371337890625,0.0,1354.2471923828125,0.6395615339279175,1.0,0.0,3.0,1.0,0.0
12049320,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9990000128746032,0.5489851832389832,0.4522583484649658,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.8759552836418152,0.3389463126659393,0.3218454718589782,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8207345604896545,0.2757638692855835,0.194148451089859,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7697392106056213,0.2273962944746017,0.2171939611434936,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.741462230682373,0.2020866423845291,0.9181200861930848,285.7806396484375,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2509765625,285.7814025878906,1.0,0.4766919016838074,1.0,1.0,0.0,1.0,-2.525319814682007,2.5253148078918457,5.131770649313694e-06,1.9527628421783447,0.9038678407669068,0.9038678407669068,0.0,102.9476547241211,99.0,20469.26953125,-0.0,1362.624755859375,1.0,283.1499938964844,285.0552978515625,290.59698486328125,291.97027587890625,313.1693420410156,299.3944396972656,283.1499938964844,17656.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661086082458496,1.0,0.0,0.0,2.566720724105835,2.56673264503479,4.395928101530444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4212.0146484375,0.0,532.3806762695312,1895.4371337890625,0.0,1354.2471923828125,0.6395615339279175,1.0,0.0,3.0,1.0,0.0
12049380,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9990000128746032,0.54573655128479,0.4477036595344543,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.8813754916191101,0.341727614402771,0.3244419395923614,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.8239256739616394,0.2764332592487335,0.1945985108613968,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.7734173536300659,0.2283502966165542,0.2180699408054351,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.7437514662742615,0.20204958319664,0.9178421497344972,285.7723388671875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25079345703125,285.77178955078125,1.0,0.4751932322978973,1.0,1.0,0.0,1.0,-2.5242483615875244,2.524243354797364,5.127948952576844e-06,1.952204704284668,0.9100056290626526,0.9100056290626526,0.0,101.70845794677734,87.0,20621.62109375,-0.0,1355.9219970703125,1.0,283.1499938964844,285.0372619628906,290.6214599609375,292.0067749023437,313.1693420410156,299.3944396972656,283.1499938964844,18055.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691144108772278,1.0,0.0,0.0,2.613750696182251,2.6137630939483643,4.558497437301412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4226.81201171875,0.0,560.8197631835938,1895.4371337890625,0.0,1376.0595703125,0.6511054039001465,1.0,0.0,3.0,1.0,0.0
12049440,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9990000128746032,0.54573655128479,0.4477036595344543,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.8813754916191101,0.341727614402771,0.3244419395923614,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.8239256739616394,0.2764332592487335,0.1945985108613968,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.7734173536300659,0.2283502966165542,0.2180699408054351,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.7437514662742615,0.20204958319664,0.9178421497344972,285.7723388671875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25079345703125,285.77178955078125,1.0,0.4751932322978973,1.0,1.0,0.0,1.0,-2.5242483615875244,2.524243354797364,5.127948952576844e-06,1.952204704284668,0.9100056290626526,0.9100056290626526,0.0,101.70845794677734,87.0,20621.62109375,-0.0,1355.9219970703125,1.0,283.1499938964844,285.0372619628906,290.6214599609375,292.0067749023437,313.1693420410156,299.3944396972656,283.1499938964844,18055.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691144108772278,1.0,0.0,0.0,2.613750696182251,2.6137630939483643,4.558497437301412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4226.81201171875,0.0,560.8197631835938,1895.4371337890625,0.0,1376.0595703125,0.6511054039001465,1.0,0.0,3.0,1.0,0.0
12049500,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.9990000128746032,0.5452250838279724,0.4414845705032348,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.8867331147193909,0.3430776596069336,0.3256624639034271,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.8277376890182495,0.2767281830310821,0.1947667449712753,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.7775344848632812,0.2287937849760055,0.2184354662895202,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.7469350099563599,0.2020168006420135,0.9174013733863832,285.7580261230469,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2510070800781,285.7566833496094,1.0,0.4729948937892914,1.0,1.0,0.0,1.0,-2.518359661102295,2.518354654312134,5.1041756705672015e-06,1.947710394859314,0.9131712317466736,0.9131712317466736,0.0,99.87471771240234,87.0,20684.060546875,-0.0,1340.6026611328125,1.0,283.1499938964844,285.0169982910156,290.6327514648437,292.0234069824219,313.1693420410156,299.3944396972656,283.1499938964844,18457.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705982089042664,1.0,0.0,0.0,2.6521029472351074,2.6521153450012207,4.6932541408750694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4233.4716796875,0.0,585.1559448242188,1895.4371337890625,0.0,1386.89794921875,0.6577014923095703,1.0,0.0,3.0,1.0,0.0
12049560,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.9990000128746032,0.5455378293991089,0.4331728219985962,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.8936330080032349,0.3444044888019562,0.3268361389636993,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8328200578689575,0.2769990861415863,0.194900244474411,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.7829832434654236,0.2292173504829406,0.2187588959932327,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.7513436079025269,0.2019910365343094,0.9168620705604552,285.7456359863281,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2514953613281,285.7443542480469,1.0,0.4700007140636444,1.0,1.0,0.0,1.0,-2.5096888542175293,2.509683847427368,5.069192411610857e-06,1.9410513639450075,0.916485607624054,0.916485607624054,0.0,97.432373046875,90.0,20706.75390625,-0.0,1319.27197265625,1.0,283.1499938964844,285.00103759765625,290.6424865722656,292.0359191894531,313.1693420410156,299.3944396972656,283.1499938964844,18679.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718277931213379,1.0,0.0,0.0,2.677635431289673,2.6776483058929443,4.784056386597513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4236.994140625,0.0,601.4774780273438,1895.4371337890625,0.0,1395.9140625,0.6666961908340454,1.0,0.0,3.0,1.0,0.0
12049620,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.9990000128746032,0.5471789240837097,0.4245012700557709,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.9021316766738892,0.3470480144023895,0.3292390406131744,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.838511049747467,0.2775226533412933,0.1952043622732162,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7892948985099792,0.2300547212362289,0.219464898109436,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7561647295951843,0.2020119577646255,0.9164428114891052,285.7170715332031,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2526550292969,285.7162170410156,1.0,0.4676626026630401,1.0,1.0,0.0,1.0,-2.502851724624634,2.5028467178344727,5.041267286287621e-06,1.9355818033218384,0.9234278798103333,0.9234278798103333,0.0,94.99251556396484,93.0,20846.9140625,-0.0,1300.3662109375,1.0,283.1499938964844,284.96221923828125,290.6624755859375,292.062744140625,313.1693420410156,299.3944396972656,283.1499938964844,19454.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736862659454346,1.0,0.0,0.0,2.752819538116455,2.752833127975464,5.056486429566576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4248.6201171875,0.0,651.9530639648438,1895.4371337890625,0.0,1409.602294921875,0.6849848031997681,1.0,0.0,3.0,1.0,0.0
12049680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.9990000128746032,0.5471789240837097,0.4245012700557709,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.9021316766738892,0.3470480144023895,0.3292390406131744,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.838511049747467,0.2775226533412933,0.1952043622732162,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7892948985099792,0.2300547212362289,0.219464898109436,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7561647295951843,0.2020119577646255,0.9164428114891052,285.7170715332031,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2526550292969,285.7162170410156,1.0,0.4676626026630401,1.0,1.0,0.0,1.0,-2.502851724624634,2.5028467178344727,5.041267286287621e-06,1.9355818033218384,0.9234278798103333,0.9234278798103333,0.0,94.99251556396484,93.0,20846.9140625,-0.0,1300.3662109375,1.0,283.1499938964844,284.96221923828125,290.6624755859375,292.062744140625,313.1693420410156,299.3944396972656,283.1499938964844,19454.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736862659454346,1.0,0.0,0.0,2.752819538116455,2.752833127975464,5.056486429566576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4248.6201171875,0.0,651.9530639648438,1895.4371337890625,0.0,1409.602294921875,0.6849848031997681,1.0,0.0,3.0,1.0,0.0
